time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185940,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,1.3367724704949067e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,1.407687411081326e-09,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,1.0397146477103547e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,1.407685856769092e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,6.6774408225001025e-09,285.0487060546875,294.1499938964844,283.75,282.0038146972656,289.72882080078125,287.1228942871094,285.15625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4246058555045238e-08,1.7795547275893144e-14,1.4246040791476844e-08,-3.25945883616896e-08,0.0,0.0,0.0,-8.022470865398645e-08,60.0,-8.422623068327084e-06,-0.0,-1.3832649388968049e-17,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,1.3367724704949067e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,1.407687411081326e-09,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,1.0397146477103547e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,1.407685856769092e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,6.6774408225001025e-09,285.0487060546875,294.1499938964844,283.75,282.0038146972656,289.72882080078125,287.1228942871094,285.15625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4246058555045238e-08,1.7795547275893144e-14,1.4246040791476844e-08,-3.25945883616896e-08,0.0,0.0,0.0,-8.022470865398645e-08,60.0,-8.422623068327084e-06,-0.0,-1.3832649388968049e-17,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,7.970745841134885e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,8.393588935007301e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,6.199485369506874e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,8.393580053223104e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,3.9815439834001154e-08,285.0486755371094,294.1499938964844,283.7240295410156,281.9794311523437,289.72882080078125,287.1228942871094,285.15625,0.0,0.0,0.0,0.0,1.0,1.0,-8.492347092214916e-08,1.0619853114306541e-13,8.492336434073877e-08,-1.943302549989312e-07,0.0,0.0,0.0,-4.783505573868752e-07,60.0,-1.340645303571364e-05,-0.0,-4.917997170327004e-16,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,7.970745841134885e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,8.393588935007301e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,6.199485369506874e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,8.393580053223104e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,3.9815439834001154e-08,285.0486755371094,294.1499938964844,283.7240295410156,281.9794311523437,289.72882080078125,287.1228942871094,285.15625,0.0,0.0,0.0,0.0,1.0,1.0,-8.492347092214916e-08,1.0619853114306541e-13,8.492336434073877e-08,-1.943302549989312e-07,0.0,0.0,0.0,-4.783505573868752e-07,60.0,-1.340645303571364e-05,-0.0,-4.917997170327004e-16,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,1.3310774704677897e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,1.4016902127877986e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,1.0352852086725761e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,1.4016887917023269e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,6.648993462476938e-07,285.048583984375,294.1499938964844,283.6951599121094,281.9523010253906,289.7288513183594,287.12286376953125,285.15625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4182437553245109e-06,1.773893315223929e-12,1.418242050021945e-06,-3.245325842726743e-06,0.0,0.0,0.0,-7.98856490291655e-06,60.0,-0.0005763096851296,-0.0,-1.371503821970266e-13,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,1.3310774704677897e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,1.4016902127877986e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,1.0352852086725761e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,1.4016887917023269e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,6.648993462476938e-07,285.048583984375,294.1499938964844,283.6951599121094,281.9523010253906,289.7288513183594,287.12286376953125,285.15625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4182437553245109e-06,1.773893315223929e-12,1.418242050021945e-06,-3.245325842726743e-06,0.0,0.0,0.0,-7.98856490291655e-06,60.0,-0.0005763096851296,-0.0,-1.371503821970266e-13,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,2.832261429830396e-07,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,2.982511091431661e-07,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,2.2028758905889845e-07,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,2.982507965043624e-07,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,1.4147701676847646e-06,285.048583984375,294.1499938964844,283.6797180175781,281.93780517578125,289.72882080078125,287.12286376953125,285.15625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0177759526850423e-06,3.774514121396289e-12,3.01777208733256e-06,-6.905462214490399e-06,0.0,0.0,0.0,-1.699828135315329e-05,60.0,-0.0017624875763431,-0.0,-6.209506108086071e-13,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,5.534475917556847e-07,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,5.828076155012241e-07,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,4.304603749005764e-07,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,5.828069902236166e-07,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,2.7645794489217224e-06,285.0486145019531,294.1499938964844,283.6636047363281,281.92266845703125,289.72882080078125,287.12286376953125,285.15625,0.0,0.0,0.0,0.0,1.0,1.0,-5.896994025533786e-06,7.375712887669472e-12,5.896986294828821e-06,-1.3493862752511632e-05,0.0,0.0,0.0,-3.321609983686358e-05,60.0,-0.003829293185845,-0.0,-2.371064499254172e-12,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,1.5789631788720726e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,1.662726162976469e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,1.2280856935831252e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,1.6627243439870654e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,7.887230822234415e-06,285.04864501953125,294.1499938964844,283.6295471191406,281.89068603515625,289.7287902832031,287.1229248046875,285.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823963960632682e-05,2.1042667608384136e-11,1.682394213275984e-05,-3.849757194984704e-05,0.0,0.0,0.0,-9.476463310420512e-05,60.0,-0.0121302511543035,-0.0,-1.929898081620696e-11,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,1.5789631788720726e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,1.662726162976469e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,1.2280856935831252e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,1.6627243439870654e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,7.887230822234415e-06,285.04864501953125,294.1499938964844,283.6295471191406,281.89068603515625,289.7287902832031,287.1229248046875,285.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823963960632682e-05,2.1042667608384136e-11,1.682394213275984e-05,-3.849757194984704e-05,0.0,0.0,0.0,-9.476463310420512e-05,60.0,-0.0121302511543035,-0.0,-1.929898081620696e-11,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,3.3668493415461853e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,3.5454586395644583e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,2.618667622300564e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,3.545454774211976e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,1.6818074072944e-05,285.0488586425781,294.1499938964844,283.5932006835937,281.8565673828125,289.7285461425781,287.1231384277344,285.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.587419632822275e-05,4.486979884865683e-11,3.587414903449826e-05,-8.208930375985801e-05,0.0,0.0,0.0,-0.0002020691899815,60.0,-0.0283649899065494,-0.0,-8.774810739131667e-11,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,3.3668493415461853e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,3.5454586395644583e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,2.618667622300564e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,3.545454774211976e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,1.6818074072944e-05,285.0488586425781,294.1499938964844,283.5932006835937,281.8565673828125,289.7285461425781,287.1231384277344,285.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.587419632822275e-05,4.486979884865683e-11,3.587414903449826e-05,-8.208930375985801e-05,0.0,0.0,0.0,-0.0002020691899815,60.0,-0.0283649899065494,-0.0,-8.774810739131667e-11,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,5.536921889870428e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,5.8306522987550125e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,4.306506525608711e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,5.8306459322921e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,2.765801400528289e-05,285.0493469238281,294.1499938964844,283.5548095703125,281.82049560546875,289.7279357910156,287.1236267089844,285.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-5.8996869483962655e-05,7.379050148692555e-11,5.8996793086407706e-05,-0.0001349996891804,0.0,0.0,0.0,-0.0003323126002214,60.0,-0.0512795932590961,-0.0,-2.3731611120680896e-10,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,5.536921889870428e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,5.8306522987550125e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,4.306506525608711e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,5.8306459322921e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,2.765801400528289e-05,285.0493469238281,294.1499938964844,283.5548095703125,281.82049560546875,289.7279357910156,287.1236267089844,285.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-5.8996869483962655e-05,7.379050148692555e-11,5.8996793086407706e-05,-0.0001349996891804,0.0,0.0,0.0,-0.0003323126002214,60.0,-0.0512795932590961,-0.0,-2.3731611120680896e-10,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,8.429025001532864e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,8.876178981154226e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,6.555925210705027e-06,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,8.876169886207208e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,4.210463157505728e-05,285.05029296875,294.1499938964844,283.5145263671875,281.7826538085937,289.72662353515625,287.1244201660156,285.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-8.981266728369519e-05,1.1233342034344672e-10,8.981255086837336e-05,-0.0002055140357697,0.0,0.0,0.0,-0.0005058893002569,60.0,-0.0839055702090263,-0.0,-5.499776190021063e-10,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,8.429025001532864e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,8.876178981154226e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,6.555925210705027e-06,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,8.876169886207208e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,4.210463157505728e-05,285.05029296875,294.1499938964844,283.5145263671875,281.7826538085937,289.72662353515625,287.1244201660156,285.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-8.981266728369519e-05,1.1233342034344672e-10,8.981255086837336e-05,-0.0002055140357697,0.0,0.0,0.0,-0.0005058893002569,60.0,-0.0839055702090263,-0.0,-5.499776190021063e-10,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,1.0900885172304696e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,1.147917009802768e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,8.478488780383486e-06,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,1.1479158274596555e-05,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,5.445206261356361e-05,285.0512390136719,294.1499938964844,283.4937438964844,281.7631530761719,289.7253112792969,287.125,285.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161504769697,1.4527561098542918e-10,0.0001161503314506,-0.0002657817676663,0.0,0.0,0.0,-0.0006542428163811,60.0,-0.1053456664085388,-0.0,-9.198434791635179e-10,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,1.4730263501405716e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,1.5511694073211402e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,1.1456902029749472e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,1.551167770230677e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,7.358055881923065e-05,285.0527038574219,294.1499938964844,283.4725952148437,281.7432861328125,289.72296142578125,287.1254577636719,285.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000156952693942,1.9630921888058595e-10,0.0001569524902151,-0.0003591478453017,0.0,0.0,0.0,-0.0008840702939778,60.0,-0.1380796730518341,-0.0,-1.679621330907821e-09,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,2.7614378268481232e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,2.907930320361629e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.147790655726567e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,2.907927228079643e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,0.0001379392488161,285.05780029296875,294.1499938964844,283.42919921875,281.7025451660156,289.7115173339844,287.1225280761719,285.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942344290204,3.6801497960148305e-10,0.0002942340797744,-0.0006732836482115,0.0,0.0,0.0,-0.001657340908423,60.0,-0.2550854086875915,-0.0,-5.902838218219131e-09,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,2.7614378268481232e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,2.907930320361629e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.147790655726567e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,2.907927228079643e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,0.0001379392488161,285.05780029296875,294.1499938964844,283.42919921875,281.7025451660156,289.7115173339844,287.1225280761719,285.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942344290204,3.6801497960148305e-10,0.0002942340797744,-0.0006732836482115,0.0,0.0,0.0,-0.001657340908423,60.0,-0.2550854086875915,-0.0,-5.902838218219131e-09,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,4.5954726374475285e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,4.839259418076836e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,3.5742661566473544e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,4.8392543249065056e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,0.0002295528975082,285.0635681152344,294.1499938964844,283.38458251953125,281.6606140136719,289.6776428222656,287.0967712402344,285.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004987500142306,6.215475356619038e-10,0.0004987493739463,-0.0011353091103956,0.0,0.0,0.0,-0.0028079354669898,60.0,-0.4625491201877594,-0.0,-1.6347474485201022e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,4.5954726374475285e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,4.839259418076836e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,3.5742661566473544e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,4.8392543249065056e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,0.0002295528975082,285.0635681152344,294.1499938964844,283.38458251953125,281.6606140136719,289.6776428222656,287.0967712402344,285.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004987500142306,6.215475356619038e-10,0.0004987493739463,-0.0011353091103956,0.0,0.0,0.0,-0.0028079354669898,60.0,-0.4625491201877594,-0.0,-1.6347474485201022e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,9.008051711134613e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,9.485922782914712e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,7.00628079357557e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.485913324169816e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,0.0004499698989093,285.0684509277344,294.1499938964844,283.3388977050781,281.6177062988281,289.6158752441406,287.0507202148437,285.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005585448234342,7.656177913872853e-10,0.0005585440667346,-0.001454276847653,0.0,0.0,0.0,-0.0031925414223223,60.0,-0.6968410611152649,-0.0,-6.28133278723908e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,9.008051711134613e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,9.485922782914712e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,7.00628079357557e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.485913324169816e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,0.0004499698989093,285.0684509277344,294.1499938964844,283.3388977050781,281.6177062988281,289.6158752441406,287.0507202148437,285.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005585448234342,7.656177913872853e-10,0.0005585440667346,-0.001454276847653,0.0,0.0,0.0,-0.0031925414223223,60.0,-0.6968410611152649,-0.0,-6.28133278723908e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,9.00524973985739e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,9.482972382102162e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,7.004101644270122e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.482962923357265e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.0004498299385886,285.07012939453125,294.1499938964844,283.2923889160156,281.57403564453125,289.5352478027344,286.9950866699219,285.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006913963588885,8.640371751411632e-10,0.0006913954857736,-0.0015801712870597,0.0,0.0,0.0,-0.0039048795588314,60.0,-0.8990223407745361,-0.0,-6.277421960021456e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,9.00524973985739e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,9.482972382102162e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,7.004101644270122e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.482962923357265e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.0004498299385886,285.07012939453125,294.1499938964844,283.2923889160156,281.57403564453125,289.5352478027344,286.9950866699219,285.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006913963588885,8.640371751411632e-10,0.0006913954857736,-0.0015801712870597,0.0,0.0,0.0,-0.0039048795588314,60.0,-0.8990223407745361,-0.0,-6.277421960021456e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,9.00292070582509e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,9.48051965679042e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,7.00228993082419e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.480510198045522e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,0.0004497136105783,285.0707397460937,294.1499938964844,283.2688903808594,281.5519714355469,289.4916076660156,286.9671325683594,285.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007648310274817,9.08803088339738e-10,0.0007648301543667,-0.0016244268044829,0.0,0.0,0.0,-0.0042942687869071,60.0,-0.955756664276123,-0.0,-6.274173358633561e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,7.053482113406062e-05,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,7.427664968417957e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,5.486056033987552e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,7.427656964864582e-05,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0003523353079799,285.0719299316406,294.1499938964844,283.2452697753906,281.52978515625,289.4474182128906,286.9379577636719,285.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008708031964488,9.987954907586527e-10,0.0008708022069185,-0.0017550457268953,0.0,0.0,0.0,-0.0048593659885227,60.0,-0.9997833967208862,-0.0,-3.8512052213945935e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.022947051562368e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,9.50160829233937e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,7.017865573288873e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,9.501598833594473e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,0.0004507139674387,285.0718688964844,294.1499938964844,283.19775390625,281.4851379394531,289.3540954589844,286.85723876953125,285.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009572640410624,1.34884725611073e-09,0.0009572627022862,-0.0025888714008033,0.0,0.0,0.0,-0.0054607782512903,60.0,-1.1850025653839111,-0.0,-6.302109767375441e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.022947051562368e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,9.50160829233937e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,7.017865573288873e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,9.501598833594473e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,0.0004507139674387,285.0718688964844,294.1499938964844,283.19775390625,281.4851379394531,289.3540954589844,286.85723876953125,285.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009572640410624,1.34884725611073e-09,0.0009572627022862,-0.0025888714008033,0.0,0.0,0.0,-0.0054607782512903,60.0,-1.1850025653839111,-0.0,-6.302109767375441e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.058161958819257e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,9.538690937915816e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,7.045254460535944e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,9.538681479170918e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,0.0004524730320554,285.0714111328125,294.1499938964844,283.1499938964844,281.4403076171875,289.24859619140625,286.7115478515625,285.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651711443439,1.7916954586638667e-09,0.000965169398114,-0.0037452031392604,0.0,0.0,0.0,-0.0057010264135897,60.0,-1.2961188554763794,-0.0,-6.351392300985026e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.058161958819257e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,9.538690937915816e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,7.045254460535944e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,9.538681479170918e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,0.0004524730320554,285.0714111328125,294.1499938964844,283.1499938964844,281.4403076171875,289.24859619140625,286.7115478515625,285.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651711443439,1.7916954586638667e-09,0.000965169398114,-0.0037452031392604,0.0,0.0,0.0,-0.0057010264135897,60.0,-1.2961188554763794,-0.0,-6.351392300985026e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,9.092915570363402e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,9.575287549523635e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,7.072285370668396e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,9.575278090778738e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,0.0004542090464383,285.07098388671875,294.1499938964844,283.1022644042969,281.3954467773437,289.1437072753906,286.5046691894531,285.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688742575235,2.2246364750344583e-09,0.0009688720456324,-0.0048796781338751,0.0,0.0,0.0,-0.0059156566858291,60.0,-1.342360019683838,-0.0,-6.400217245072781e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,9.092915570363402e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,9.575287549523635e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,7.072285370668396e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,9.575278090778738e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,0.0004542090464383,285.07098388671875,294.1499938964844,283.1022644042969,281.3954467773437,289.1437072753906,286.5046691894531,285.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688742575235,2.2246364750344583e-09,0.0009688720456324,-0.0048796781338751,0.0,0.0,0.0,-0.0059156566858291,60.0,-1.342360019683838,-0.0,-6.400217245072781e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,9.100971510633826e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,9.583771316101776e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,7.07855069776997e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,9.583761857356876e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.000454611465102,285.070556640625,294.1499938964844,283.0547180175781,281.3507995605469,289.0396423339844,286.26873779296875,285.1557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697323548607,2.324957115718007e-09,0.0009697300265543,-0.0051425555720925,0.0,0.0,0.0,-0.0059653907082974,60.0,-1.378015160560608,-0.0,-6.411557507135512e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,9.100971510633826e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,9.583771316101776e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,7.07855069776997e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,9.583761857356876e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.000454611465102,285.070556640625,294.1499938964844,283.0547180175781,281.3507995605469,289.0396423339844,286.26873779296875,285.1557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697323548607,2.324957115718007e-09,0.0009697300265543,-0.0051425555720925,0.0,0.0,0.0,-0.0059653907082974,60.0,-1.378015160560608,-0.0,-6.411557507135512e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,9.099245653487742e-05,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,9.581953781889752e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,7.077208283590153e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.581944323144852e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,0.0004545252595562,285.07037353515625,294.1499938964844,283.0310974121094,281.32861328125,288.9879455566406,286.1515197753906,285.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695489425212,2.303434332162624e-09,0.0009695466142147,-0.0050861574709415,0.0,0.0,0.0,-0.0059547242708504,60.0,-1.3945398330688477,-0.0,-6.409123187722798e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,9.08918009372428e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.571354166837408e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,7.069379353197291e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.571344708092512e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0004540224617812,285.0701904296875,294.1499938964844,283.0075988769531,281.3065490722656,288.9364929199219,286.0430908203125,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684765245765,2.1780008907512642e-09,0.000968474370893,-0.0047574746422469,0.0,0.0,0.0,-0.0058925431221723,60.0,-1.4099535942077637,-0.0,-6.39494857068712e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,9.087587386602536e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,9.56967705860734e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,7.068140257615596e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,9.56966759986244e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0004539429210126,285.0698547363281,294.1499938964844,282.9610900878906,281.2628479003906,288.8344116210937,285.8502502441406,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.1581130216219435e-09,0.0009683027747087,-0.004705362021923,0.0,0.0,0.0,-0.0058826757594943,60.0,-1.4394367933273315,-0.0,-6.392702545099382e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
