time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188280,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,9.087587386602536e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,9.56967705860734e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,7.068140257615596e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,9.56966759986244e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0004539429210126,285.0698547363281,294.1499938964844,282.9610900878906,281.2628479003906,288.8344116210937,285.8502502441406,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.1581130216219435e-09,0.0009683027747087,-0.004705362021923,0.0,0.0,0.0,-0.0058826757594943,60.0,-1.4394367933273315,-0.0,-6.392702545099382e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.139281610259786e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.624112863093616e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,7.108346471795812e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,9.624104131944478e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,0.0004565251583699,285.0695495605469,294.1499938964844,282.9154357910156,281.219970703125,288.7330017089844,285.62353515625,285.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738111984916,2.8021143183565304e-09,0.0009738083463162,-0.0063928700983524,0.0,0.0,0.0,-0.0062019289471209,60.0,-1.4741005897521973,-0.0,-6.465632651497799e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.139281610259786e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.624112863093616e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,7.108346471795812e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,9.624104131944478e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,0.0004565251583699,285.0695495605469,294.1499938964844,282.9154357910156,281.219970703125,288.7330017089844,285.62353515625,285.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738111984916,2.8021143183565304e-09,0.0009738083463162,-0.0063928700983524,0.0,0.0,0.0,-0.0062019289471209,60.0,-1.4741005897521973,-0.0,-6.465632651497799e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.211746510118246e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,9.700422378955408e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,7.164708222262561e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,9.70041292021051e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,0.0004601449472829,285.0692749023437,294.1499938964844,282.87078857421875,281.17803955078125,288.6318359375,285.3189697265625,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.7049081580420307e-09,0.0009815285447984,-0.0087584080174565,0.0,0.0,0.0,-0.0066494843922555,60.0,-1.5141968727111816,-0.0,-6.568565424913686e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.211746510118246e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,9.700422378955408e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,7.164708222262561e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,9.70041292021051e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,0.0004601449472829,285.0692749023437,294.1499938964844,282.87078857421875,281.17803955078125,288.6318359375,285.3189697265625,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.7049081580420307e-09,0.0009815285447984,-0.0087584080174565,0.0,0.0,0.0,-0.0066494843922555,60.0,-1.5141968727111816,-0.0,-6.568565424913686e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.267570567317308e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,9.759207750903444e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,7.20812677172944e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.759198292158544e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,0.0004629334725905,285.06903076171875,294.1499938964844,282.8274230957031,281.13726806640625,288.53094482421875,284.95916748046875,285.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874823736026,4.400379172153634e-09,0.0009874779498204,-0.0105806114152073,0.0,0.0,0.0,-0.0069942716509103,60.0,-1.5545704364776611,-0.0,-6.648413375387463e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.267570567317308e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,9.759207750903444e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,7.20812677172944e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.759198292158544e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,0.0004629334725905,285.06903076171875,294.1499938964844,282.8274230957031,281.13726806640625,288.53094482421875,284.95916748046875,285.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874823736026,4.400379172153634e-09,0.0009874779498204,-0.0105806114152073,0.0,0.0,0.0,-0.0069942716509103,60.0,-1.5545704364776611,-0.0,-6.648413375387463e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,9.262897219741716e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,9.754286293173207e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,7.204491703305393e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.754277562024072e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.0004627000307664,285.06890869140625,294.1499938964844,282.8062438964844,281.1174011230469,288.48077392578125,284.7852783203125,285.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869843488559,4.342129766854441e-09,0.0009869799250736,-0.0104279965162277,0.0,0.0,0.0,-0.0069653955288231,60.0,-1.5716655254364014,-0.0,-6.641707273047359e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.254907490685582e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,9.745872375788168e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,7.19827730790712e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.74586364463903e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,0.0004623009299393,285.0688171386719,294.1499938964844,282.78546142578125,281.0978698730469,288.4308776855469,284.6265869140625,285.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986133236438,4.242560081024749e-09,0.0009861289290711,-0.0101671172305941,0.0,0.0,0.0,-0.0069160368293523,60.0,-1.5862698554992676,-0.0,-6.630251903061436e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.224495443049818e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,9.71384724834934e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,7.174623169703409e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.713838517200202e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.000460781797301,285.0686340332031,294.1499938964844,282.7452087402344,281.06005859375,288.33209228515625,284.35992431640625,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828926995396,3.8636094323862835e-09,0.000982888857834,-0.009174226783216,0.0,0.0,0.0,-0.0067281760275363,60.0,-1.6106722354888916,-0.0,-6.586743239722638e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.224495443049818e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,9.71384724834934e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,7.174623169703409e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.713838517200202e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.000460781797301,285.0686340332031,294.1499938964844,282.7452087402344,281.06005859375,288.33209228515625,284.35992431640625,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828926995396,3.8636094323862835e-09,0.000982888857834,-0.009174226783216,0.0,0.0,0.0,-0.0067281760275363,60.0,-1.6106722354888916,-0.0,-6.586743239722638e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.197414328809828e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.685329132480548e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,7.15356000000611e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.68532040133141e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,0.0004594290512613,285.0684509277344,294.1499938964844,282.706787109375,281.0239562988281,288.234619140625,284.1499328613281,285.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800061816349,3.526159586542121e-09,0.0009800026891753,-0.0082900514826178,0.0,0.0,0.0,-0.0065608844161033,60.0,-1.6318905353546145,-0.0,-6.548120268234926e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.197414328809828e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.685329132480548e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,7.15356000000611e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.68532040133141e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,0.0004594290512613,285.0684509277344,294.1499938964844,282.706787109375,281.0239562988281,288.234619140625,284.1499328613281,285.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800061816349,3.526159586542121e-09,0.0009800026891753,-0.0082900514826178,0.0,0.0,0.0,-0.0065608844161033,60.0,-1.6318905353546145,-0.0,-6.548120268234926e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,9.193575533572584e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.681287338025868e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,7.15057467459701e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.681278606876732e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,0.0004592373443301,285.0683288574219,294.1499938964844,282.6704406738281,280.9898376464844,288.13836669921875,283.973876953125,285.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795960504561,3.4782954294598767e-09,0.0009795925579965,-0.0081646377220749,0.0,0.0,0.0,-0.0065371519885957,60.0,-1.6538959741592407,-0.0,-6.54265122079778e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,9.193575533572584e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.681287338025868e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,7.15057467459701e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.681278606876732e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,0.0004592373443301,285.0683288574219,294.1499938964844,282.6704406738281,280.9898376464844,288.13836669921875,283.973876953125,285.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795960504561,3.4782954294598767e-09,0.0009795925579965,-0.0081646377220749,0.0,0.0,0.0,-0.0065371519885957,60.0,-1.6538959741592407,-0.0,-6.54265122079778e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,9.21140963328071e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.700067312223835e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,7.164445560192689e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.7000585810747e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,0.0004601281834766,285.0682067871094,294.1499938964844,282.63641357421875,280.95782470703125,288.0431213378906,283.8095397949219,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981495482847,3.700443951260013e-09,0.0009814917575567,-0.0087467096745967,0.0,0.0,0.0,-0.0066472785547375,60.0,-1.6784794330596924,-0.0,-6.568054544686674e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,9.21140963328071e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.700067312223835e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,7.164445560192689e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.7000585810747e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,0.0004601281834766,285.0682067871094,294.1499938964844,282.63641357421875,280.95782470703125,288.0431213378906,283.8095397949219,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981495482847,3.700443951260013e-09,0.0009814917575567,-0.0087467096745967,0.0,0.0,0.0,-0.0066472785547375,60.0,-1.6784794330596924,-0.0,-6.568054544686674e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.22393737710081e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.713259350974111e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,7.174188795033842e-05,297.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.713250619824976e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,0.0004607539740391,285.06817626953125,294.1499938964844,282.62030029296875,280.9427185058594,287.995849609375,283.7284545898437,285.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828300680965,3.856502228671843e-09,0.0009828262263908,-0.0091556068509817,0.0,0.0,0.0,-0.0067246430553495,60.0,-1.6913295984268188,-0.0,-6.585928957747457e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.236363257514312e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,9.7263437055517e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,7.183853449532762e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,9.726335701998325e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,0.0004613746714312,285.068115234375,294.1499938964844,282.6048278808594,280.9281921386719,287.9487609863281,283.64813232421875,285.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841539431363,4.011293075478761e-09,0.0009841498686,-0.0095611782744526,0.0,0.0,0.0,-0.0068013803102076,60.0,-1.7040945291519165,-0.0,-6.603682578543157e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.255787153961136e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.746798605192453e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,7.198960520327091e-05,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.746789874043316e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,0.000462344934931,285.06805419921875,294.1499938964844,282.5759582519531,280.90106201171875,287.85528564453125,283.4925537109375,285.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862234583124,4.253253749197938e-09,0.0009862192673608,-0.0101951360702514,0.0,0.0,0.0,-0.0069213323295116,60.0,-1.7282553911209106,-0.0,-6.631481852537037e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.255787153961136e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.746798605192453e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,7.198960520327091e-05,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.746789874043316e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,0.000462344934931,285.06805419921875,294.1499938964844,282.5759582519531,280.90106201171875,287.85528564453125,283.4925537109375,285.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862234583124,4.253253749197938e-09,0.0009862192673608,-0.0101951360702514,0.0,0.0,0.0,-0.0069213323295116,60.0,-1.7282553911209106,-0.0,-6.631481852537037e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,9.26299107959494e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.754384518601e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,7.204563735285774e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,9.754375787451865e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,0.0004627048037946,285.0680236816406,294.1499938964844,282.54998779296875,280.8766784667969,287.7628173828125,283.35015869140625,285.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869911009445,4.3429642104797495e-09,0.0009869867935776,-0.0104301813989877,0.0,0.0,0.0,-0.0069658076390624,60.0,-1.7489454746246338,-0.0,-6.641803196316688e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,9.26299107959494e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.754384518601e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,7.204563735285774e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,9.754375787451865e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,0.0004627048037946,285.0680236816406,294.1499938964844,282.54998779296875,280.8766784667969,287.7628173828125,283.35015869140625,285.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869911009445,4.3429642104797495e-09,0.0009869867935776,-0.0104301813989877,0.0,0.0,0.0,-0.0069658076390624,60.0,-1.7489454746246338,-0.0,-6.641803196316688e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.256593330064788e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.747646981850266e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,7.199586980277672e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,9.747638978296892e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,0.0004623852146323,285.0680236816406,294.1499938964844,282.52618408203125,280.85565185546875,287.6715393066406,283.2259521484375,285.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863094892352,4.263211117461196e-09,0.0009863051818683,-0.0102212242782115,0.0,0.0,0.0,-0.0069262725301086,60.0,-1.7655004262924194,-0.0,-6.632627247427082e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.256593330064788e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.747646981850266e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,7.199586980277672e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,9.747638978296892e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,0.0004623852146323,285.0680236816406,294.1499938964844,282.52618408203125,280.85565185546875,287.6715393066406,283.2259521484375,285.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863094892352,4.263211117461196e-09,0.0009863051818683,-0.0102212242782115,0.0,0.0,0.0,-0.0069262725301086,60.0,-1.7655004262924194,-0.0,-6.632627247427082e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.238973871106282e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,9.729092562338336e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,7.18588344170712e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.729085286380724e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,0.0004615051147993,285.0680236816406,294.1499938964844,282.5036315917969,280.83837890625,287.58160400390625,283.1214294433594,285.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844320593401,4.043650747576066e-09,0.0009844279848039,-0.009645958431065,0.0,0.0,0.0,-0.006817428395152,60.0,-1.7785683870315552,-0.0,-6.607396585422975e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.238973871106282e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,9.729092562338336e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,7.18588344170712e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.729085286380724e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,0.0004615051147993,285.0680236816406,294.1499938964844,282.5036315917969,280.83837890625,287.58160400390625,283.1214294433594,285.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844320593401,4.043650747576066e-09,0.0009844279848039,-0.009645958431065,0.0,0.0,0.0,-0.006817428395152,60.0,-1.7785683870315552,-0.0,-6.607396585422975e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.227426926372571e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,9.716933709569275e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,7.176901999628171e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,9.7169257060159e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0004609283350873,285.0680236816406,294.1499938964844,282.4927673339844,280.8310546875,287.53717041015625,283.07672119140625,285.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.8997676199414855e-09,0.0009831977076828,-0.0092689665034413,0.0,0.0,0.0,-0.0067460993304848,60.0,-1.784003496170044,-0.0,-6.590888546043061e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.215481986757368e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,9.704355034045876e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,7.16761132935062e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.7043470304925e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,0.0004603316774591,285.06805419921875,294.1499938964844,282.4822082519531,280.8246154785156,287.4930725097656,283.03631591796875,285.1476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819286642596,3.7509262362789295e-09,0.0009819249389693,-0.0088789807632565,0.0,0.0,0.0,-0.0066723120398819,60.0,-1.7889697551727295,-0.0,-6.573834099299347e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.196226164931431e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,9.684076940175146e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,7.152634498197585e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.684069664217532e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,0.0004593697958625,285.0680847167969,294.1499938964844,282.4618835449219,280.8140869140625,287.4058532714844,282.9653015136719,285.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798762621358,3.510975732368138e-09,0.0009798726532608,-0.0082502672448754,0.0,0.0,0.0,-0.0065533565357327,60.0,-1.7983683347702026,-0.0,-6.5463851228742e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.196226164931431e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,9.684076940175146e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,7.152634498197585e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.684069664217532e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,0.0004593697958625,285.0680847167969,294.1499938964844,282.4618835449219,280.8140869140625,287.4058532714844,282.9653015136719,285.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798762621358,3.510975732368138e-09,0.0009798726532608,-0.0082502672448754,0.0,0.0,0.0,-0.0065533565357327,60.0,-1.7983683347702026,-0.0,-6.5463851228742e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.194287849823012e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,9.682035306468606e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,7.151126919779927e-05,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,9.682028030510992e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0004592729674186,285.0681457519531,294.1499938964844,282.4425048828125,280.8065795898437,287.3199462890625,282.9036560058594,285.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796685772016,3.486783084483136e-09,0.000979665084742,-0.0081868777051568,0.0,0.0,0.0,-0.0065413597039878,60.0,-1.809060335159301,-0.0,-6.543621111632092e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.194287849823012e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,9.682035306468606e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,7.151126919779927e-05,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,9.682028030510992e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0004592729674186,285.0681457519531,294.1499938964844,282.4425048828125,280.8065795898437,287.3199462890625,282.9036560058594,285.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796685772016,3.486783084483136e-09,0.000979665084742,-0.0081868777051568,0.0,0.0,0.0,-0.0065413597039878,60.0,-1.809060335159301,-0.0,-6.543621111632092e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,9.21500541153364e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,9.703852992970496e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,7.167240255512297e-05,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,9.70384498941712e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,0.0004603078996296,285.0682373046875,294.1499938964844,282.424072265625,280.8018798828125,287.2350769042969,282.8446350097656,285.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818751132115,3.744868859456574e-09,0.0009818713879212,-0.0088631110265851,0.0,0.0,0.0,-0.0066693006083369,60.0,-1.822924852371216,-0.0,-6.573140609589245e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,9.21500541153364e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,9.703852992970496e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,7.167240255512297e-05,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,9.70384498941712e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,0.0004603078996296,285.0682373046875,294.1499938964844,282.424072265625,280.8018798828125,287.2350769042969,282.8446350097656,285.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818751132115,3.744868859456574e-09,0.0009818713879212,-0.0088631110265851,0.0,0.0,0.0,-0.0066693006083369,60.0,-1.822924852371216,-0.0,-6.573140609589245e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.24645210034214e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.736967331264168e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,7.191698387032375e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.736959327710792e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,0.0004618786915671,285.0683288574219,294.1499938964844,282.406494140625,280.7996826171875,287.151123046875,282.78472900390625,285.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852255461737,4.136618159122918e-09,0.0009852213552221,-0.0098895421251654,0.0,0.0,0.0,-0.0068635083734989,60.0,-1.839663028717041,-0.0,-6.618073911113245e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.24645210034214e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.736967331264168e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,7.191698387032375e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.736959327710792e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,0.0004618786915671,285.0683288574219,294.1499938964844,282.406494140625,280.7996826171875,287.151123046875,282.78472900390625,285.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852255461737,4.136618159122918e-09,0.0009852213552221,-0.0098895421251654,0.0,0.0,0.0,-0.0068635083734989,60.0,-1.839663028717041,-0.0,-6.618073911113245e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,9.258554200641812e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.74971117102541e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,7.201111293397844e-05,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,9.749703895067796e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0004624832363333,285.0683898925781,294.1499938964844,282.3979797363281,280.7994689941406,287.1094970703125,282.7548828125,285.1437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865150786936,4.287376675904397e-09,0.000986510887742,-0.0102845411747694,0.0,0.0,0.0,-0.006938247475773,60.0,-1.8480511903762813,-0.0,-6.635406890609374e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,9.265312110073864e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.756827785167844e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,7.20636744517833e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.756820509210228e-05,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,0.0004628208116628,285.06842041015625,294.1499938964844,282.3896484375,280.7998046875,287.068115234375,282.72576904296875,285.1432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987235456705,4.371558226523575e-09,0.0009872311493381,-0.0105051007121801,0.0,0.0,0.0,-0.0069799819029867,60.0,-1.8557863235473635,-0.0,-6.645095140811463e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
