time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190620,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.243344538845122e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.733694605529308e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,7.189281313912943e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.733687329571694e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,0.0004617235099431,285.0685729980469,294.1499938964844,282.3734741210937,280.802001953125,286.9862060546875,282.6726989746094,285.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831407534613e-09,0.0009848934132605,-0.0097879143431782,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.8671271800994875,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.243344538845122e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.733694605529308e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,7.189281313912943e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.733687329571694e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,0.0004617235099431,285.0685729980469,294.1499938964844,282.3734741210937,280.802001953125,286.9862060546875,282.6726989746094,285.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831407534613e-09,0.0009848934132605,-0.0097879143431782,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.8671271800994875,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.1781526862178e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.665044490247964e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,7.138576620491222e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,9.66503721429035e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0004584670241456,285.0686950683594,294.1499938964844,282.35791015625,280.8059997558594,286.9059143066406,282.6333923339844,285.141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.867659568786621,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.1781526862178e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.665044490247964e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,7.138576620491222e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,9.66503721429035e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0004584670241456,285.0686950683594,294.1499938964844,282.35791015625,280.8059997558594,286.9059143066406,282.6333923339844,285.141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.867659568786621,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.112627594731748e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.596042946213856e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,7.087612175382674e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.596036397852004e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,0.0004551939491648,285.06884765625,294.1499938964844,282.3428649902344,280.8116149902344,286.8273010253906,282.60675048828125,285.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676960483,2.469164206431172e-09,0.0009709651931189,-0.0055204275995492,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.864134669303894,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.112627594731748e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.596042946213856e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,7.087612175382674e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.596036397852004e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,0.0004551939491648,285.06884765625,294.1499938964844,282.3428649902344,280.8116149902344,286.8273010253906,282.60675048828125,285.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676960483,2.469164206431172e-09,0.0009709651931189,-0.0055204275995492,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.864134669303894,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.083212353289127e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,9.565067739458756e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,7.064733654260635e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.565061191096902e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,0.0004537246131803,285.06903076171875,294.1499938964844,282.3282470703125,280.81854248046875,286.7502136230469,282.5883178710937,285.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600361190736,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.8633896112442017,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.083212353289127e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,9.565067739458756e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,7.064733654260635e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.565061191096902e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,0.0004537246131803,285.06903076171875,294.1499938964844,282.3282470703125,280.81854248046875,286.7502136230469,282.5883178710937,285.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600361190736,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.8633896112442017,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.087949729291722e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.57005613599904e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,7.068418199196458e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.570049587637186e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,0.0004539612564258,285.0691223144531,294.1499938964844,282.32110595703125,280.8224792480469,286.71209716796875,282.579833984375,285.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.161656409427337e-09,0.000968333275523,-0.0047146468423306,0.0,0.0,0.0,-0.0058844336308538,60.0,-1.8661613464355469,-0.0,-6.393102580659615e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,9.098339796764776e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.580996993463486e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,7.07649887772277e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.580990445101634e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.0004544802359305,285.0692138671875,294.1499938964844,282.3139953613281,280.8266296386719,286.6742553710937,282.5707397460937,285.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694422478787,2.2910791042107803e-09,0.0009694399195723,-0.005053783301264,0.0,0.0,0.0,-0.005948593840003,60.0,-1.871036529541016,-0.0,-6.40772697124703e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.099589806282891e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.582313214195892e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,7.077470945660025e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.58230666583404e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,0.0004545426927506,285.06939697265625,294.1499938964844,282.300048828125,280.8355712890625,286.5992431640625,282.5516967773437,285.13720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695763583295,2.306619562020273e-09,0.0009695740882307,-0.0050945035181939,0.0,0.0,0.0,-0.0059563042595982,60.0,-1.8813769817352293,-0.0,-6.40948343288983e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.099589806282891e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.582313214195892e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,7.077470945660025e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.58230666583404e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,0.0004545426927506,285.06939697265625,294.1499938964844,282.300048828125,280.8355712890625,286.5992431640625,282.5516967773437,285.13720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695763583295,2.306619562020273e-09,0.0009695740882307,-0.0050945035181939,0.0,0.0,0.0,-0.0059563042595982,60.0,-1.8813769817352293,-0.0,-6.40948343288983e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,9.087715443456544e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.569808753440157e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,7.068235572660342e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,9.569802205078304e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,0.0004539495566859,285.0696105957031,294.1499938964844,282.2862854003906,280.8451843261719,286.5253601074219,282.5341186523437,285.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683118551038,2.158650147521257e-09,0.0009683097014203,-0.0047067678533494,0.0,0.0,0.0,-0.0058829542249441,60.0,-1.8887141942977903,-0.0,-6.392762941231922e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,9.087715443456544e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.569808753440157e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,7.068235572660342e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,9.569802205078304e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,0.0004539495566859,285.0696105957031,294.1499938964844,282.2862854003906,280.8451843261719,286.5253601074219,282.5341186523437,285.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683118551038,2.158650147521257e-09,0.0009683097014203,-0.0047067678533494,0.0,0.0,0.0,-0.0058829542249441,60.0,-1.8887141942977903,-0.0,-6.392762941231922e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.053869871422648e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.53416820266284e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,7.041911158012226e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.534161654300988e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,0.0004522589151747,285.0697937011719,294.1499938964844,282.27264404296875,280.8551940917969,286.4526672363281,282.5204162597656,285.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647054248489,1.736942478736125e-09,0.0009647036786191,-0.003601724980399,0.0,0.0,0.0,-0.0056738955900073,60.0,-1.8918678760528564,-0.0,-6.345230474380514e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.053869871422648e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.53416820266284e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,7.041911158012226e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.534161654300988e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,0.0004522589151747,285.0697937011719,294.1499938964844,282.27264404296875,280.8551940917969,286.4526672363281,282.5204162597656,285.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647054248489,1.736942478736125e-09,0.0009647036786191,-0.003601724980399,0.0,0.0,0.0,-0.0056738955900073,60.0,-1.8918678760528564,-0.0,-6.345230474380514e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.018764103529976e-05,297.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.497199789620936e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,7.014605944277719e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.497193241259085e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0004505052929744,285.0700378417969,294.1499938964844,282.259033203125,280.8653869628906,286.3812866210937,282.5112609863281,285.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609639528207,1.2995340359367447e-09,0.0009609626722522,-0.0024555274285376,0.0,0.0,0.0,-0.0054570492357015,60.0,-1.8936172723770144,-0.0,-6.296115628856569e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.018764103529976e-05,297.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.497199789620936e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,7.014605944277719e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.497193241259085e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0004505052929744,285.0700378417969,294.1499938964844,282.259033203125,280.8653869628906,286.3812866210937,282.5112609863281,285.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609639528207,1.2995340359367447e-09,0.0009609626722522,-0.0024555274285376,0.0,0.0,0.0,-0.0054570492357015,60.0,-1.8936172723770144,-0.0,-6.296115628856569e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.005024185171351e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.482731547905132e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,7.003919745329767e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,9.48272499954328e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,0.0004498189955484,285.07012939453125,294.1499938964844,282.2522277832031,280.8704833984375,286.3460388183594,282.50848388671875,285.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594993898645,1.128343862788483e-09,0.0009594982839189,-0.0020069333259016,0.0,0.0,0.0,-0.0053721806034445,60.0,-1.8942722082138064,-0.0,-6.276945185845761e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,6.477283022832125e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,6.820895941928029e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,5.037895607529208e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,6.82089157635346e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,0.0003235532785765,285.0704345703125,294.1499938964844,282.2453918457031,280.8755187988281,286.3133239746094,282.50634765625,285.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008714641444385,9.989848948066538e-10,0.0008714631549082,-0.0017548826290294,0.0,0.0,0.0,-0.0048603126779198,60.0,-1.8325445652008057,-0.0,-3.2476126676783685e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,4.262301081325859e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,4.4884116505272686e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,3.315128560643643e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,4.488408376346342e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.000212910483242,285.0738525390625,294.1499938964844,282.23162841796875,280.8853759765625,286.2774963378906,282.49609375,285.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008472760091535,9.61783541697514e-10,0.0008472750196233,-0.0016812679823487,0.0,0.0,0.0,-0.0047124288976192,60.0,-1.1845096349716189,-0.0,-1.4062629283273509e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,4.262301081325859e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,4.4884116505272686e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,3.315128560643643e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,4.488408376346342e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.000212910483242,285.0738525390625,294.1499938964844,282.23162841796875,280.8853759765625,286.2774963378906,282.49609375,285.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008472760091535,9.61783541697514e-10,0.0008472750196233,-0.0016812679823487,0.0,0.0,0.0,-0.0047124288976192,60.0,-1.1845096349716189,-0.0,-1.4062629283273509e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,9.003396553453058e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.481016604695468e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,7.002653001109138e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.481010056333616e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,0.0004497376794461,285.07647705078125,294.1499938964844,282.2176818847656,280.89471435546875,286.2419128417969,282.4908447265625,285.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007082099909894,8.564899345309126e-10,0.0007082091760821,-0.0015435159439221,0.0,0.0,0.0,-0.0039859768003225,60.0,-1.100826382637024,-0.0,-6.274669317463123e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,9.003396553453058e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.481016604695468e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,7.002653001109138e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.481010056333616e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,0.0004497376794461,285.07647705078125,294.1499938964844,282.2176818847656,280.89471435546875,286.2419128417969,282.4908447265625,285.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007082099909894,8.564899345309126e-10,0.0007082091760821,-0.0015435159439221,0.0,0.0,0.0,-0.0039859768003225,60.0,-1.100826382637024,-0.0,-6.274669317463123e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,4.679422636399977e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,4.9276608478976414e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,3.639556962298229e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,4.927657573716715e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,0.0002337465411983,285.0793151855469,294.1499938964844,282.2034606933594,280.9032897949219,286.19903564453125,282.4871520996094,285.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005309567786753,6.556692411230355e-10,0.000530956138391,-0.001192808849737,0.0,0.0,0.0,-0.0029856285545974,60.0,-1.217982292175293,-0.0,-1.6949719849890243e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,4.679422636399977e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,4.9276608478976414e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,3.639556962298229e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,4.927657573716715e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,0.0002337465411983,285.0793151855469,294.1499938964844,282.2034606933594,280.9032897949219,286.19903564453125,282.4871520996094,285.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005309567786753,6.556692411230355e-10,0.000530956138391,-0.001192808849737,0.0,0.0,0.0,-0.0029856285545974,60.0,-1.217982292175293,-0.0,-1.6949719849890243e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,2.9771277695544995e-05,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,3.135061342618428e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,2.315547681064345e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,3.135059159831144e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,0.0001487135014031,285.0863952636719,294.1499938964844,282.1888732910156,280.9109191894531,286.1740417480469,282.4930114746094,285.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000318498146953,3.9804248785912927e-10,0.0003184977686032,-0.0007279627607204,0.0,0.0,0.0,-0.001793815405108,60.0,-0.8815027475357056,-0.0,-6.860770174199615e-09,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,2.9771277695544995e-05,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,3.135061342618428e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,2.315547681064345e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,3.135059159831144e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,0.0001487135014031,285.0863952636719,294.1499938964844,282.1888732910156,280.9109191894531,286.1740417480469,282.4930114746094,285.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000318498146953,3.9804248785912927e-10,0.0003184977686032,-0.0007279627607204,0.0,0.0,0.0,-0.001793815405108,60.0,-0.8815027475357056,-0.0,-6.860770174199615e-09,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,2.2269572582445107e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,2.345094981137663e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,1.7320806364296004e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,2.3450933440472e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,0.0001112409809138,285.08953857421875,294.1499938964844,282.1814270019531,280.9142761230469,286.1695861816406,282.4971618652344,285.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000237832791754,2.9733296380562985e-10,0.0002378325007157,-0.0005438611260615,0.0,0.0,0.0,-0.0013395614223554,60.0,-0.674858808517456,-0.0,-3.8388545675616115e-09,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,1.7069063687813468e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,1.7974558431888e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,1.3275960554892665e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,1.7974547517951578e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,8.526339661329985e-05,285.0920104980469,294.1499938964844,282.1738586425781,280.91729736328125,286.1675109863281,282.5009765625,285.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001712587109068,2.1684652684594847e-10,0.0001712584926281,-0.0003988347889389,0.0,0.0,0.0,-0.0009662737138569,60.0,-0.4993400573730469,-0.0,-2.255263531480977e-09,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,1.2085813068551944e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,1.272695226361975e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,9.40009249461582e-06,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,1.2726944078167436e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,6.037106140865944e-05,285.0933532714844,294.1499938964844,282.1658630371094,280.9200744628906,286.1661376953125,282.504150390625,285.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000128778105136,1.6106867228860006e-10,0.000128777930513,-0.0002946744207292,0.0,0.0,0.0,-0.0007253700750879,60.0,-0.3759167492389679,-0.0,-1.1306537928135183e-09,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,9.434389539819676e-06,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,9.934873560268898e-06,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,7.337870556511916e-06,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,9.934867193805983e-06,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,4.712666850537062e-05,285.0943603515625,294.1499938964844,282.1583557128906,280.9222717285156,286.1653747558594,282.5062561035156,285.1259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005260346573,1.2573259100534528e-10,0.000100525910966,-0.0002300273044966,0.0,0.0,0.0,-0.0005662343464791,60.0,-0.2878926694393158,-0.0,-6.88978207818991e-10,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,6.303686859610025e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,6.638090326305246e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,4.902875389234396e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,6.638085778831737e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,3.148817995679565e-05,285.09552001953125,294.1499938964844,282.1422424316406,280.9255676269531,286.16461181640625,282.5088195800781,285.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-6.716732605127618e-05,8.400935502805851e-11,6.716724601574242e-05,-0.0001536948402645,0.0,0.0,0.0,-0.0003783343126997,60.0,-0.1773350834846496,-0.0,-3.0758637303840415e-10,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,6.303686859610025e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,6.638090326305246e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,4.902875389234396e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,6.638085778831737e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,3.148817995679565e-05,285.09552001953125,294.1499938964844,282.1422424316406,280.9255676269531,286.16461181640625,282.5088195800781,285.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-6.716732605127618e-05,8.400935502805851e-11,6.716724601574242e-05,-0.0001536948402645,0.0,0.0,0.0,-0.0003783343126997,60.0,-0.1773350834846496,-0.0,-3.0758637303840415e-10,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,4.028389867016813e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,4.242091563355643e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,3.1331974241766147e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,4.242088834871538e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,2.012261575146113e-05,285.0960388183594,294.1499938964844,282.1254577636719,280.92694091796875,286.164306640625,282.510009765625,285.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-4.292374796932563e-05,5.368669050986874e-11,4.2923693399643525e-05,-9.821957792155445e-05,0.0,0.0,0.0,-0.0002417771029286,60.0,-0.1176628917455673,-0.0,-1.2561482409800815e-10,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,4.028389867016813e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,4.242091563355643e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,3.1331974241766147e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,4.242088834871538e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,2.012261575146113e-05,285.0960388183594,294.1499938964844,282.1254577636719,280.92694091796875,286.164306640625,282.510009765625,285.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-4.292374796932563e-05,5.368669050986874e-11,4.2923693399643525e-05,-9.821957792155445e-05,0.0,0.0,0.0,-0.0002417771029286,60.0,-0.1176628917455673,-0.0,-1.2561482409800815e-10,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,1.994830427065608e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,2.100654000969371e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,1.55153736614011e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,2.100652636727318e-06,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,9.964578566723503e-06,285.0961608886719,294.1499938964844,282.10791015625,280.9262084960937,286.1642150878906,282.51043701171875,285.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1255727915558964e-05,2.658549075329475e-11,2.1255702449707314e-05,-4.863795402343385e-05,0.0,0.0,0.0,-0.0001197273813886,60.0,-0.0695244818925857,-0.0,-3.0802773526295007e-11,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,1.994830427065608e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,2.100654000969371e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,1.55153736614011e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,2.100652636727318e-06,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,9.964578566723503e-06,285.0961608886719,294.1499938964844,282.10791015625,280.9262084960937,286.1642150878906,282.51043701171875,285.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1255727915558964e-05,2.658549075329475e-11,2.1255702449707314e-05,-4.863795402343385e-05,0.0,0.0,0.0,-0.0001197273813886,60.0,-0.0695244818925857,-0.0,-3.0802773526295007e-11,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,1.2370539934636329e-06,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,1.3026783562963828e-06,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,9.621546723792562e-07,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,1.3026775604885188e-06,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,6.179333013278665e-06,285.09619140625,294.1499938964844,282.0988464355469,280.9249572753906,286.1641845703125,282.510498046875,285.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3181424037611578e-05,1.648654650299175e-11,1.3181407666706946e-05,-3.016203118022532e-05,0.0,0.0,0.0,-7.42471165722236e-05,60.0,-0.0491489842534065,-0.0,-1.1845548847366771e-11,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
