time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195420,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,0.0,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,0.0,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0,285.09619140625,294.1499938964844,281.3117370605469,280.2615051269531,286.1641845703125,282.510498046875,285.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,7.311538527399186e-13,-8.359298673281237e-18,-7.31145450173082e-13,6.043229068206093e-13,0.0,0.0,0.0,0.0,60.0,-2.821279849740677e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,0.0,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,0.0,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0,285.09619140625,294.1499938964844,281.3117370605469,280.2615051269531,286.1641845703125,282.510498046875,285.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,7.311538527399186e-13,-8.359298673281237e-18,-7.31145450173082e-13,6.043229068206093e-13,0.0,0.0,0.0,0.0,60.0,-2.821279849740677e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,2.5584531238367897e-13,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,2.694176262293957e-13,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,1.9899111926378199e-13,297.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,2.694174364940155e-13,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,1.2779986487479469e-12,285.09619140625,294.1499938964844,281.2691955566406,280.2176818847656,286.1641845703125,282.510498046875,285.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,3.442317177831944e-12,-1.0400618297662049e-17,-3.442306769491088e-12,3.259827087084833e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.622053216327913e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,2.5584531238367897e-13,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,2.694176262293957e-13,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,1.9899111926378199e-13,297.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,2.694174364940155e-13,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,1.2779986487479469e-12,285.09619140625,294.1499938964844,281.2691955566406,280.2176818847656,286.1641845703125,282.510498046875,285.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,3.442317177831944e-12,-1.0400618297662049e-17,-3.442306769491088e-12,3.259827087084833e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.622053216327913e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,0.0,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0,285.09619140625,294.1499938964844,281.2279052734375,280.17449951171875,286.1641845703125,282.510498046875,285.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,7.311538527399186e-13,-8.359298673281237e-18,-7.31145450173082e-13,6.043229068206093e-13,0.0,0.0,0.0,0.0,60.0,-2.436830982333049e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,0.0,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0,285.09619140625,294.1499938964844,281.2279052734375,280.17449951171875,286.1641845703125,282.510498046875,285.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,7.311538527399186e-13,-8.359298673281237e-18,-7.31145450173082e-13,6.043229068206093e-13,0.0,0.0,0.0,0.0,60.0,-2.436830982333049e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,2.5584531238367897e-13,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,2.694176262293957e-13,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,1.9899111926378199e-13,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,2.694174364940155e-13,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,1.2779986487479469e-12,285.09619140625,294.1499938964844,281.1880798339844,280.1322326660156,286.1641845703125,282.510498046875,285.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,3.442317177831944e-12,-1.0400618297662049e-17,-3.442306769491088e-12,3.259827087084833e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.2649528546025977e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,2.5584531238367897e-13,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,2.694176262293957e-13,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,1.9899111926378199e-13,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,2.694174364940155e-13,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,1.2779986487479469e-12,285.09619140625,294.1499938964844,281.1880798339844,280.1322326660156,286.1641845703125,282.510498046875,285.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,3.442317177831944e-12,-1.0400618297662049e-17,-3.442306769491088e-12,3.259827087084833e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.2649528546025977e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,-2.5584531238367897e-13,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,-2.694176262293957e-13,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,-1.9899111926378199e-13,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,-2.694174364940155e-13,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,-1.2779986487479469e-12,285.09619140625,294.1499938964844,281.1687927246094,280.11151123046875,286.1641845703125,282.510498046875,285.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.980009472352107e-12,-6.317979048900425e-18,1.980015760724707e-12,-2.05118105660318e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.18431955545384e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,0.0,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,0.0,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0,285.09619140625,294.1499938964844,281.1499328613281,280.0910949707031,286.1641845703125,282.510498046875,285.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,7.311538527399186e-13,-8.359298673281237e-18,-7.31145450173082e-13,6.043229068206093e-13,0.0,0.0,0.0,0.0,60.0,-2.106304918925161e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,-2.5584531238367897e-13,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,-2.694176262293957e-13,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,-1.9899111926378199e-13,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,-2.694174364940155e-13,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,-1.2779986487479469e-12,285.09619140625,294.1499938964844,281.12225341796875,280.06072998046875,286.1641845703125,282.510498046875,285.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.980009472352107e-12,-6.317979048900425e-18,1.980015760724707e-12,-2.05118105660318e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.992265879380284e-06,-0.0,-5.065663400343807e-25,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,-5.116906247673579e-13,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,-5.388352524587914e-13,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,-3.9798223852756397e-13,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,-5.38834872988031e-13,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,-2.5559972974958933e-12,285.09619140625,294.1499938964844,281.1137390136719,280.05133056640625,286.1641845703125,282.510498046875,285.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0356667740362155e-12,-6.9363920961445625e-18,2.03567371293012e-12,-3.6970451114566594e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.957835593202617e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,2.5584531238367897e-13,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,2.694176262293957e-13,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,1.9899111926378199e-13,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,2.694174364940155e-13,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,1.2779986487479469e-12,285.09619140625,294.1499938964844,281.0797119140625,280.0131530761719,286.1641845703125,282.510498046875,285.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,3.442317177831944e-12,-1.0400618297662049e-17,-3.442306769491088e-12,3.259827087084833e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8198639963884489e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,2.5584531238367897e-13,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,2.694176262293957e-13,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,1.9899111926378199e-13,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,2.694174364940155e-13,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,1.2779986487479469e-12,285.09619140625,294.1499938964844,281.0797119140625,280.0131530761719,286.1641845703125,282.510498046875,285.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,3.442317177831944e-12,-1.0400618297662049e-17,-3.442306769491088e-12,3.259827087084833e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8198639963884489e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,0.0,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,0.0,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0,285.09619140625,294.1499938964844,281.0480651855469,279.976806640625,286.1641845703125,282.510498046875,285.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,7.311538527399186e-13,-8.359298673281237e-18,-7.31145450173082e-13,6.043229068206093e-13,0.0,0.0,0.0,0.0,60.0,-1.6915017795327003e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,0.0,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,0.0,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0,285.09619140625,294.1499938964844,281.0480651855469,279.976806640625,286.1641845703125,282.510498046875,285.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,7.311538527399186e-13,-8.359298673281237e-18,-7.31145450173082e-13,6.043229068206093e-13,0.0,0.0,0.0,0.0,60.0,-1.6915017795327003e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,0.0,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0,285.09619140625,294.1499938964844,281.01904296875,279.9425048828125,286.1641845703125,282.510498046875,285.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,7.311538527399186e-13,-8.359298673281237e-18,-7.31145450173082e-13,6.043229068206093e-13,0.0,0.0,0.0,0.0,60.0,-1.572293740537134e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,0.0,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0,285.09619140625,294.1499938964844,281.01904296875,279.9425048828125,286.1641845703125,282.510498046875,285.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,7.311538527399186e-13,-8.359298673281237e-18,-7.31145450173082e-13,6.043229068206093e-13,0.0,0.0,0.0,0.0,60.0,-1.572293740537134e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,0.0,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,0.0,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0,285.09619140625,294.1499938964844,281.0055847167969,279.9262084960937,286.1641845703125,282.510498046875,285.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,7.311538527399186e-13,-8.359298673281237e-18,-7.31145450173082e-13,6.043229068206093e-13,0.0,0.0,0.0,0.0,60.0,-1.5160712791839617e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,0.0,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,0.0,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0,285.09619140625,294.1499938964844,280.99285888671875,279.9105224609375,286.1641845703125,282.510498046875,285.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,7.311538527399186e-13,-8.359299500461848e-18,-7.31145450173082e-13,6.043229068206093e-13,0.0,0.0,0.0,0.0,60.0,-1.46185266203247e-06,-0.0,-0.0,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,6.3756649959501e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,6.713887223952494e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,4.958858879078321e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,6.713882783060399e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,3.184772445763428e-09,285.09619140625,294.1499938964844,280.96978759765625,279.88104248046875,286.1641845703125,282.510498046875,285.1089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-6.803717589320968e-09,8.499059136047975e-15,6.8037091516259815e-09,-1.556110618139428e-08,0.0,0.0,0.0,-3.831519279628992e-08,60.0,-1.3717350157094188e-05,-0.0,-3.146507989392246e-18,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,6.3756649959501e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,6.713887223952494e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,4.958858879078321e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,6.713882783060399e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,3.184772445763428e-09,285.09619140625,294.1499938964844,280.96978759765625,279.88104248046875,286.1641845703125,282.510498046875,285.1089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-6.803717589320968e-09,8.499059136047975e-15,6.8037091516259815e-09,-1.556110618139428e-08,0.0,0.0,0.0,-3.831519279628992e-08,60.0,-1.3717350157094188e-05,-0.0,-3.146507989392246e-18,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,2.231226980953238e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,2.349590966232995e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,1.735401600200248e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,2.349589633965365e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,1.114542591551526e-08,285.09619140625,294.1499938964844,280.95001220703125,279.8543395996094,286.1641845703125,282.510498046875,285.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.37736799135746e-08,2.972638072653265e-14,2.3773649715508327e-08,-5.439816064267689e-08,0.0,0.0,0.0,-1.338921720162034e-07,60.0,-1.0218349416390993e-05,-0.0,-3.8535886358065046e-17,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,2.231226980953238e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,2.349590966232995e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,1.735401600200248e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,2.349589633965365e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,1.114542591551526e-08,285.09619140625,294.1499938964844,280.95001220703125,279.8543395996094,286.1641845703125,282.510498046875,285.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.37736799135746e-08,2.972638072653265e-14,2.3773649715508327e-08,-5.439816064267689e-08,0.0,0.0,0.0,-1.338921720162034e-07,60.0,-1.0218349416390993e-05,-0.0,-3.8535886358065046e-17,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,1.328269547684613e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,1.3987327918130177e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,1.0331002187058402e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,1.3987317970531876e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,6.634972464780731e-07,285.09619140625,294.1499938964844,280.93487548828125,279.8304748535156,286.1641845703125,282.510498046875,285.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4152325320537784e-06,1.770108365439782e-12,1.4152307130643749e-06,-3.2384357382397866e-06,0.0,0.0,0.0,-7.971611921675503e-06,60.0,-0.0021792352199554,-0.0,-1.3656842312841785e-13,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,1.328269547684613e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,1.3987327918130177e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,1.0331002187058402e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,1.3987317970531876e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,6.634972464780731e-07,285.09619140625,294.1499938964844,280.93487548828125,279.8304748535156,286.1641845703125,282.510498046875,285.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4152325320537784e-06,1.770108365439782e-12,1.4152307130643749e-06,-3.2384357382397866e-06,0.0,0.0,0.0,-7.971611921675503e-06,60.0,-0.0021792352199554,-0.0,-1.3656842312841785e-13,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,7.122239935597463e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,7.500066772081482e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,5.539528729059384e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,7.500061656173784e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,3.557701575118699e-06,285.0960998535156,294.1499938964844,280.925537109375,279.8095397949219,286.1641845703125,282.510498046875,285.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-7.588630069221836e-06,9.491555978680122e-12,7.588620519527467e-06,-1.736478225211613e-05,0.0,0.0,0.0,-4.274462116882205e-05,60.0,-0.0126751651987433,-0.0,-3.926548756277848e-12,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,7.122239935597463e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,7.500066772081482e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,5.539528729059384e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,7.500061656173784e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,3.557701575118699e-06,285.0960998535156,294.1499938964844,280.925537109375,279.8095397949219,286.1641845703125,282.510498046875,285.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-7.588630069221836e-06,9.491555978680122e-12,7.588620519527467e-06,-1.736478225211613e-05,0.0,0.0,0.0,-4.274462116882205e-05,60.0,-0.0126751651987433,-0.0,-3.926548756277848e-12,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,1.2469347439036935e-06,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,1.3130833167451783e-06,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,9.698397889223995e-07,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,1.3130824072504763e-06,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,6.228689017007127e-06,285.0961303710937,294.1499938964844,280.9229736328125,279.8001403808594,286.1641845703125,282.5105285644531,285.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3285933164297605e-05,1.6617452205935912e-11,1.328591588389827e-05,-3.0401679396163672e-05,0.0,0.0,0.0,-7.483591616619378e-05,60.0,-0.0243263933807611,-0.0,-1.2035533160370536e-11,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,2.0013203538837843e-06,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,2.107488171532168e-06,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,1.556584948048112e-06,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,2.1074868072901154e-06,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,9.996995686378796e-06,285.0961608886719,294.1499938964844,280.9218444824219,279.79150390625,286.1641540527344,282.5106201171875,285.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1323879991541617e-05,2.6670948435891795e-11,2.1323854525689967e-05,-4.8794558097142726e-05,0.0,0.0,0.0,-0.0001201114064315,60.0,-0.0412345230579376,-0.0,-3.1003522665828947e-11,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,3.753005785256392e-06,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,3.952098722947994e-06,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,2.919009375546011e-06,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,3.952095994463889e-06,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,1.8747015928966e-05,285.0963134765625,294.1499938964844,280.92303466796875,279.7787170410156,286.1640014648437,282.5110168457031,285.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9988128264667466e-05,5.0015304398076665e-11,3.998807733296417e-05,-9.150305413641036e-05,0.0,0.0,0.0,-0.0002252418198622,60.0,-0.0831168368458747,-0.0,-1.0902757169306554e-10,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,4.129626177018508e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,4.348697984823957e-06,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,3.2119367006089306e-06,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,4.348695256339852e-06,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,2.0628309357562102e-05,285.0963134765625,294.1499938964844,280.9237060546875,279.7765197753906,286.1639709472656,282.5111083984375,285.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.400104080559686e-05,5.5034459628400256e-11,4.400098623591475e-05,-0.0001006855964078,0.0,0.0,0.0,-0.0002478453970979,60.0,-0.0924436375498771,-0.0,-1.3200771031840475e-10,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,6.696926448057639e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,7.052190994727425e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,5.208728907746263e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,7.0521859925065655e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,3.345248842379078e-05,285.0970153808594,294.1499938964844,280.9309997558594,279.7645568847656,286.1634216308594,282.51251220703125,285.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-7.135589112294838e-05,8.924855993130976e-11,7.135580381145701e-05,-0.000163280245033,0.0,0.0,0.0,-0.0004019275074824,60.0,-0.1623875349760055,-0.0,-3.471593568171727e-10,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,6.696926448057639e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,7.052190994727425e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,5.208728907746263e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,7.0521859925065655e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,3.345248842379078e-05,285.0970153808594,294.1499938964844,280.9309997558594,279.7645568847656,286.1634216308594,282.51251220703125,285.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-7.135589112294838e-05,8.924855993130976e-11,7.135580381145701e-05,-0.000163280245033,0.0,0.0,0.0,-0.0004019275074824,60.0,-0.1623875349760055,-0.0,-3.471593568171727e-10,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,9.718995897856075e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,1.0234577530354729e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,7.559231562481727e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,1.0234571163891816e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,4.8548332415521145e-05,285.09832763671875,294.1499938964844,280.943603515625,279.7557373046875,286.16229248046875,282.5150451660156,285.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035561799653,1.2952316996717173e-10,0.0001035560489981,-0.0002369625726714,0.0,0.0,0.0,-0.0005833026370964,60.0,-0.2457165718078613,-0.0,-7.311738436932558e-10,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,9.718995897856075e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,1.0234577530354729e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,7.559231562481727e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,1.0234571163891816e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,4.8548332415521145e-05,285.09832763671875,294.1499938964844,280.943603515625,279.7557373046875,286.16229248046875,282.5150451660156,285.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035561799653,1.2952316996717173e-10,0.0001035560489981,-0.0002369625726714,0.0,0.0,0.0,-0.0005833026370964,60.0,-0.2457165718078613,-0.0,-7.311738436932558e-10,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,1.5198118489934132e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,1.6004361896193586e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,1.1820778127002995e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,1.6004350982257165e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,7.591764733660966e-05,285.1009521484375,294.1499938964844,280.96142578125,279.75006103515625,286.1594543457031,282.5194396972656,285.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619359391042,2.0254188604074128e-10,0.0001619357353774,-0.0003705504350364,0.0,0.0,0.0,-0.0009121394832618,60.0,-0.3713283836841583,-0.0,-1.7879587810298852e-09,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,1.5198118489934132e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,1.6004361896193586e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,1.1820778127002995e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,1.6004350982257165e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,7.591764733660966e-05,285.1009521484375,294.1499938964844,280.96142578125,279.75006103515625,286.1594543457031,282.5194396972656,285.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619359391042,2.0254188604074128e-10,0.0001619357353774,-0.0003705504350364,0.0,0.0,0.0,-0.0009121394832618,60.0,-0.3713283836841583,-0.0,-1.7879587810298852e-09,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,1.9860897737089545e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,2.0914496417390183e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,1.5447390978806652e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,2.091448368446436e-05,298.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,9.92091663647443e-05,285.10308837890625,294.1499938964844,280.9722595214844,279.7484130859375,286.1566162109375,282.5223083496094,285.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116174146067,2.6468127689582843e-10,0.0002116171526722,-0.0004842345661018,0.0,0.0,0.0,-0.0011919816024601,60.0,-0.468785285949707,-0.0,-3.053343133885278e-09,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
