time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197760,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,2.6265024644089863e-05,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,2.765835415630136e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,2.042838605120778e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,2.765833596640732e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,0.0001311990636168,285.1059875488281,294.1499938964844,280.9843444824219,279.7475891113281,286.15155029296875,282.5247497558594,285.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798530331347,3.5002734044553563e-10,0.0002798526838887,-0.0006403751904144,0.0,0.0,0.0,-0.0015763342380523,60.0,-0.607802152633667,-0.0,-5.339903630385834e-09,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,4.40596959379036e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,4.639701364794746e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,3.4268708986928686e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,4.639698454411701e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,0.0002200870076194,285.1120300292969,294.1499938964844,281.01226806640625,279.7483825683594,286.12799072265625,282.5198059082031,285.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004706966574303,5.884167042502494e-10,0.0004706960462499,-0.0010762610472738,0.0,0.0,0.0,-0.0026511177420616,60.0,-1.0279247760772705,-0.0,-1.5026602184775584e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,4.40596959379036e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,4.639701364794746e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,3.4268708986928686e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,4.639698454411701e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,0.0002200870076194,285.1120300292969,294.1499938964844,281.01226806640625,279.7483825683594,286.12799072265625,282.5198059082031,285.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004706966574303,5.884167042502494e-10,0.0004706960462499,-0.0010762610472738,0.0,0.0,0.0,-0.0026511177420616,60.0,-1.0279247760772705,-0.0,-1.5026602184775584e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,9.003340528579429e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,9.480957669438794e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,7.002610072959214e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,9.480951848672704e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,0.000449734943686,285.11383056640625,294.1499938964844,281.0450439453125,279.7524719238281,286.07666015625,282.5001525878906,285.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007912099245004,9.388790855879847e-10,0.0007912089931778,-0.0016771181253716,0.0,0.0,0.0,-0.004440480377525,60.0,-1.6295863389968872,-0.0,-6.274585473420302e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,9.003340528579429e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,9.480957669438794e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,7.002610072959214e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,9.480951848672704e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,0.000449734943686,285.11383056640625,294.1499938964844,281.0450439453125,279.7524719238281,286.07666015625,282.5001525878906,285.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007912099245004,9.388790855879847e-10,0.0007912089931778,-0.0016771181253716,0.0,0.0,0.0,-0.004440480377525,60.0,-1.6295863389968872,-0.0,-6.274585473420302e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,9.01839812286198e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.496813436271624e-05,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,7.014320726739243e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,9.496807615505531e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0004504870448727,285.1156921386719,294.1499938964844,281.08258056640625,279.75994873046875,286.008544921875,282.4730834960937,285.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006436186959035,9.770106945694579e-10,0.0006436177063733,-0.0019249569159001,0.0,0.0,0.0,-0.0037158741615712,60.0,-2.050211191177368,-0.0,-6.295587695603899e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,9.01839812286198e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.496813436271624e-05,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,7.014320726739243e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,9.496807615505531e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0004504870448727,285.1156921386719,294.1499938964844,281.08258056640625,279.75994873046875,286.008544921875,282.4730834960937,285.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006436186959035,9.770106945694579e-10,0.0006436177063733,-0.0019249569159001,0.0,0.0,0.0,-0.0037158741615712,60.0,-2.050211191177368,-0.0,-6.295587695603899e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,9.007395419757812e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,9.48522792896256e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,7.005763472989202e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,9.485221380600706e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,0.0004499374772422,285.1146545410156,294.1499938964844,281.124755859375,279.77081298828125,285.9249572753906,282.4453430175781,285.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101145345252,1.2095057178029831e-09,0.0010114521719515,-0.0021683538798242,0.0,0.0,0.0,-0.0056700794957578,60.0,-2.543386936187744,-0.0,-6.280232867084123e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,9.007395419757812e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,9.48522792896256e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,7.005763472989202e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,9.485221380600706e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,0.0004499374772422,285.1146545410156,294.1499938964844,281.124755859375,279.77081298828125,285.9249572753906,282.4453430175781,285.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101145345252,1.2095057178029831e-09,0.0010114521719515,-0.0021683538798242,0.0,0.0,0.0,-0.0056700794957578,60.0,-2.543386936187744,-0.0,-6.280232867084123e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,9.009773202706128e-05,297.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,9.4877315859776e-05,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,7.007612293818966e-05,297.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,9.487725765211508e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,0.0004500562499742,285.11444091796875,294.1499938964844,281.1475524902344,279.77752685546875,285.88427734375,282.4314880371094,285.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600032353773,1.1873267924400466e-09,0.0009600020130164,-0.0021614956203848,0.0,0.0,0.0,-0.0054014176130294,60.0,-2.58866286277771,-0.0,-6.28354683840371e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,9.0108769654762e-05,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,9.488893556408584e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,7.008470856817439e-05,297.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,9.488887735642491e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.000450111401733,285.1142578125,294.1499938964844,281.1714782714844,279.7851257324219,285.8439636230469,282.4177551269531,285.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601205820217,1.2010631378345238e-09,0.0009601193596608,-0.002197491005063,0.0,0.0,0.0,-0.0054082269780337,60.0,-2.5939950942993164,-0.0,-6.285085163426629e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,9.023092570714653e-05,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,9.50175744947046e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,7.01797180227004e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,9.501751628704368e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,0.0004507215926423,285.1138916015625,294.1499938964844,281.2183532714844,279.8013916015625,285.77117919921875,282.38983154296875,285.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614212904125,1.353227307987481e-09,0.0009614199516363,-0.002596229314804,0.0,0.0,0.0,-0.0054836585186421,60.0,-2.5770609378814697,-0.0,-6.302134636371194e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,9.025121107697488e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,9.503893670625985e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,7.019549957476556e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,9.503887849859892e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,0.00045082293218,285.1138610839844,294.1499938964844,281.2225952148437,279.8029479980469,285.7649230957031,282.3869934082031,285.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616373572498,1.3784988706078132e-09,0.0009616360184736,-0.0026624519377946,0.0,0.0,0.0,-0.0054961862042546,60.0,-2.57505202293396,-0.0,-6.304968280801404e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,9.062240860657766e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,9.542982297716662e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,7.048420229693875e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,9.542976476950572e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,0.0004526771372184,285.11346435546875,294.1499938964844,281.2780456542969,279.8243408203125,285.6879272460937,282.3410949707031,285.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965591694694,1.840930297092313e-09,0.0009655898320488,-0.0038742190226912,0.0,0.0,0.0,-0.0057254312559962,60.0,-2.5485308170318604,-0.0,-6.35693524486669e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,9.062240860657766e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,9.542982297716662e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,7.048420229693875e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,9.542976476950572e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,0.0004526771372184,285.11346435546875,294.1499938964844,281.2780456542969,279.8243408203125,285.6879272460937,282.3410949707031,285.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965591694694,1.840930297092313e-09,0.0009655898320488,-0.0038742190226912,0.0,0.0,0.0,-0.0057254312559962,60.0,-2.5485308170318604,-0.0,-6.35693524486669e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,9.098953887587412e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,9.581643098499626e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,7.076974725350738e-05,297.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,9.581637277733536e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,0.0004545110568869,285.11309814453125,294.1499938964844,281.3376770019531,279.8493347167969,285.6129150390625,282.2774963378906,285.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695037733763,2.2983015490751764e-09,0.0009695014450699,-0.0050727087073028,0.0,0.0,0.0,-0.0059521733783185,60.0,-2.5209405422210693,-0.0,-6.408543384850418e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,9.098953887587412e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,9.581643098499626e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,7.076974725350738e-05,297.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,9.581637277733536e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,0.0004545110568869,285.11309814453125,294.1499938964844,281.3376770019531,279.8493347167969,285.6129150390625,282.2774963378906,285.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695037733763,2.2983015490751764e-09,0.0009695014450699,-0.0050727087073028,0.0,0.0,0.0,-0.0059521733783185,60.0,-2.5209405422210693,-0.0,-6.408543384850418e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,9.141364716924728e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,9.626302926335484e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,7.1099610067904e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,9.626297105569392e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0004566295247059,285.1127319335937,294.1499938964844,281.4013977050781,279.87799072265625,285.5399475097656,282.2043762207031,285.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740209789015,2.8266509133345603e-09,0.0009740181849338,-0.0064571634866297,0.0,0.0,0.0,-0.0062140924856066,60.0,-2.489743709564209,-0.0,-6.46841940010745e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,9.141364716924728e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,9.626302926335484e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,7.1099610067904e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,9.626297105569392e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0004566295247059,285.1127319335937,294.1499938964844,281.4013977050781,279.87799072265625,285.5399475097656,282.2043762207031,285.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740209789015,2.8266509133345603e-09,0.0009740181849338,-0.0064571634866297,0.0,0.0,0.0,-0.0062140924856066,60.0,-2.489743709564209,-0.0,-6.46841940010745e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,9.14358242880553e-05,297.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,9.628638508729637e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,7.111686136340722e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,9.628632687963544e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,0.0004567403229884,285.112548828125,294.1499938964844,281.43475341796875,279.89373779296875,285.5042724609375,282.1662902832031,285.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742598049342,2.854271707875e-09,0.0009742569527588,-0.0065295356325805,0.0,0.0,0.0,-0.0062277987599372,60.0,-2.47286343574524,-0.0,-6.471557156828568e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,9.148647950496525e-05,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,9.633972513256596e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,7.115625339793041e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,9.633967420086265e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0004569933516904,285.1123962402344,294.1499938964844,281.4691162109375,279.910400390625,285.46923828125,282.13165283203125,285.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974798691459,2.917365460319843e-09,0.0009747957810759,-0.0066948607563972,0.0,0.0,0.0,-0.0062590735033154,60.0,-2.4525864124298096,-0.0,-6.478727954117859e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,9.153404971584678e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,9.63898273766972e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,7.119325891835615e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,9.63897691690363e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,0.0004572310135699,285.1120300292969,294.1499938964844,281.5406494140625,279.94659423828125,285.4008483886719,282.0699768066406,285.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.976608071136866e-09,0.0009753030608408,-0.0068500931374728,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.408738851547241,-0.0,-6.485464609795599e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,9.153404971584678e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,9.63898273766972e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,7.119325891835615e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,9.63897691690363e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,0.0004572310135699,285.1120300292969,294.1499938964844,281.5406494140625,279.94659423828125,285.4008483886719,282.0699768066406,285.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.976608071136866e-09,0.0009753030608408,-0.0068500931374728,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.408738851547241,-0.0,-6.485464609795599e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,9.134765423368664e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.619353659218176e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,7.104827818693593e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,9.619348566047849e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,0.000456299923826,285.1116943359375,294.1499938964844,281.6159362792969,279.9866638183594,285.3348999023437,282.0234680175781,285.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351634831332e-09,0.0009733173064887,-0.0062415106222033,0.0,0.0,0.0,-0.0061733080074191,60.0,-2.357517004013061,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,9.134765423368664e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.619353659218176e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,7.104827818693593e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,9.619348566047849e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,0.000456299923826,285.1116943359375,294.1499938964844,281.6159362792969,279.9866638183594,285.3348999023437,282.0234680175781,285.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351634831332e-09,0.0009733173064887,-0.0062415106222033,0.0,0.0,0.0,-0.0061733080074191,60.0,-2.357517004013061,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,9.13050680537708e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,9.614868758944796e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,7.101515075191855e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,9.614863665774465e-05,298.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0004560872039292,285.1113586425781,294.1499938964844,281.6948547363281,280.0306701660156,285.27154541015625,281.9914855957031,285.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691262768195201e-09,0.0009728622972033,-0.006102402228862,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.302595376968384,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,9.13050680537708e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,9.614868758944796e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,7.101515075191855e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,9.614863665774465e-05,298.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0004560872039292,285.1113586425781,294.1499938964844,281.6948547363281,280.0306701660156,285.27154541015625,281.9914855957031,285.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691262768195201e-09,0.0009728622972033,-0.006102402228862,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.302595376968384,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,9.16214703465812e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,9.648187551647423e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,7.126123819034547e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,9.648182458477096e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,0.0004576676874421,285.1110534667969,294.1499938964844,281.7773132324219,280.07867431640625,285.2105712890625,281.9677124023437,285.1024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854296895199687e-09,0.0009762318222783,-0.0071352375671267,0.0,0.0,0.0,-0.0063423844985663,60.0,-2.251652717590332,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,9.16214703465812e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,9.648187551647423e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,7.126123819034547e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,9.648182458477096e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,0.0004576676874421,285.1110534667969,294.1499938964844,281.7773132324219,280.07867431640625,285.2105712890625,281.9677124023437,285.1024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854296895199687e-09,0.0009762318222783,-0.0071352375671267,0.0,0.0,0.0,-0.0063423844985663,60.0,-2.251652717590332,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,9.188785043079406e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,9.676238551037386e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,7.146842835936695e-05,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,9.676233457867056e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,0.0004589983145706,285.11090087890625,294.1499938964844,281.81982421875,280.1042175292969,285.18096923828125,281.9582824707031,285.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417294669461057e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.228191375732422,-0.0,-6.535685059816387e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,9.21913524507545e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.70819965004921e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,7.170448952820152e-05,297.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,9.708193829283118e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0004605143913067,285.1107482910156,294.1499938964844,281.8631591796875,280.1307983398437,285.1518859863281,281.9510498046875,285.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415093321708e-09,0.0009823027066886,-0.0089955506846308,0.0,0.0,0.0,-0.0066943536512553,60.0,-2.2054920196533203,-0.0,-6.578929401257484e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,9.276945638703182e-05,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,9.76907685981132e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,7.215412188088521e-05,297.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,9.76907103904523e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,0.0004634021606761,285.1104431152344,294.1499938964844,281.9458923339844,280.1829528808594,285.09930419921875,281.9458923339844,285.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884660830721,4.515643414748638e-09,0.0009884615428745,-0.0108826085925102,0.0,0.0,0.0,-0.0070514031685888,60.0,-2.1632273197174072,-0.0,-6.661694129661555e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,9.281223901780322e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,9.773581405170262e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,7.218739483505487e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,9.77357558440417e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,0.0004636158118955,285.1104431152344,294.1499938964844,281.9523010253906,280.18707275390625,285.09539794921875,281.9460144042969,285.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889214998111,4.568936340376695e-09,0.0009889169596135,-0.0110222352668643,0.0,0.0,0.0,-0.0070778210647404,60.0,-2.1599435806274414,-0.0,-6.667838903240408e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,9.335501090390608e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,9.83073769020848e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,7.260955317178741e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,9.83073259703815e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,0.000466327095637,285.1101379394531,294.1499938964844,282.04461669921875,280.24761962890625,285.041015625,281.9562072753906,285.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451492038585465e-09,0.0009947000071406,-0.0127938566729426,0.0,0.0,0.0,-0.0074130529537796,60.0,-2.111433982849121,-0.0,-6.746051894879201e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,9.335501090390608e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,9.83073769020848e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,7.260955317178741e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,9.83073259703815e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,0.000466327095637,285.1101379394531,294.1499938964844,282.04461669921875,280.24761962890625,285.041015625,281.9562072753906,285.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451492038585465e-09,0.0009947000071406,-0.0127938566729426,0.0,0.0,0.0,-0.0074130529537796,60.0,-2.111433982849121,-0.0,-6.746051894879201e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,9.380856499774382e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,9.878499258775264e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,7.296231342479587e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,9.878494165604934e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.000468592683319,285.1098327636719,294.1499938964844,282.1400146484375,280.3125,284.9889831542969,281.9842224121094,285.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995376458391,5.8102047617580865e-09,0.000999531825073,-0.0142741641029715,0.0,0.0,0.0,-0.0076931756921112,60.0,-2.05802321434021,-0.0,-6.81175720274041e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,9.380856499774382e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,9.878499258775264e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,7.296231342479587e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,9.878494165604934e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.000468592683319,285.1098327636719,294.1499938964844,282.1400146484375,280.3125,284.9889831542969,281.9842224121094,285.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995376458391,5.8102047617580865e-09,0.000999531825073,-0.0142741641029715,0.0,0.0,0.0,-0.0076931756921112,60.0,-2.05802321434021,-0.0,-6.81175720274041e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,9.39457822823897e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,9.892948583001272e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,7.306903717108071e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,9.89294348983094e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,0.00046927810763,285.1095275878906,294.1499938964844,282.23834228515625,280.3818664550781,284.9394836425781,282.0295715332031,285.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010013356804,5.981135142718585e-09,0.0010009952820837,-0.0147219402715563,0.0,0.0,0.0,-0.0077779223211109,60.0,-1.9981002807617188,-0.0,-6.831695742448576e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,9.39457822823897e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,9.892948583001272e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,7.306903717108071e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,9.89294348983094e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,0.00046927810763,285.1095275878906,294.1499938964844,282.23834228515625,280.3818664550781,284.9394836425781,282.0295715332031,285.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010013356804,5.981135142718585e-09,0.0010009952820837,-0.0147219402715563,0.0,0.0,0.0,-0.0077779223211109,60.0,-1.9981002807617188,-0.0,-6.831695742448576e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
