time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200100,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,9.39152596401982e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,9.889734792523086e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,7.304529572138563e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,9.889729699352756e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,0.0004691256617661,285.1094055175781,294.1499938964844,282.2886047363281,280.4182434082031,284.9157409667969,282.0568542480469,285.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006758384406,5.943094461002829e-09,0.0010006699012592,-0.0146222878247499,0.0,0.0,0.0,-0.007759063038975,60.0,-1.9644829034805296,-0.0,-6.827256271435544e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,9.390572813572362e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,9.888730710372327e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,7.303788879653439e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,9.888725617202e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,0.0004690780770033,285.1092529296875,294.1499938964844,282.33953857421875,280.4557800292969,284.89263916015625,282.0865173339844,285.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,-0.0077531700953841,60.0,-1.9298518896102903,-0.0,-6.825869292015342e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,9.388023318024352e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,9.886045882012696e-05,298.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,7.301804726012051e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,9.886040788842364e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,0.0004689506895374,285.1089782714844,294.1499938964844,282.43603515625,280.52862548828125,284.8515014648437,282.1479797363281,285.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003021452575,5.899412069965137e-09,0.0010002963244915,-0.0145078552886843,0.0,0.0,0.0,-0.0077374074608087,60.0,-1.8636703491210933,-0.0,-6.822159548391937e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,9.387844329467045e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,9.885857434710488e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,7.301666482817382e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,9.88585306913592e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,0.0004689417837653,285.1089782714844,294.1499938964844,282.4434509277344,280.53436279296875,284.8484802246094,282.1529235839844,285.09527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897186738934579e-09,0.0010002772323787,-0.0145020252093672,0.0,0.0,0.0,-0.0077363043092191,60.0,-1.858562588691712,-0.0,-6.821900200293386e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,9.386509918840602e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,9.884452447295188e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,7.300628203665838e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,9.88444735412486e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,0.0004688751359935,285.10870361328125,294.1499938964844,282.54998779296875,280.6177062988281,284.80694580078125,282.22723388671875,285.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534725832831e-09,0.0010001347400248,-0.0144584039226174,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7853896617889404,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,9.386509918840602e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,9.884452447295188e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,7.300628203665838e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,9.88444735412486e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,0.0004688751359935,285.10870361328125,294.1499938964844,282.54998779296875,280.6177062988281,284.80694580078125,282.22723388671875,285.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534725832831e-09,0.0010001347400248,-0.0144584039226174,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7853896617889404,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,9.388023318024352e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,9.886046609608456e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,7.301805453607813e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,9.886041516438128e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,0.0004689507477451,285.1084289550781,294.1499938964844,282.6585693359375,280.70709228515625,284.76812744140625,282.3088684082031,285.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.7109575271606443,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,9.388023318024352e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,9.886046609608456e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,7.301805453607813e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,9.886041516438128e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,0.0004689507477451,285.1084289550781,294.1499938964844,282.6585693359375,280.70709228515625,284.76812744140625,282.3088684082031,285.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.7109575271606443,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,9.391346975462513e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,9.88954634522088e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,7.304390601348132e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.889541252050547e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,0.000469116755994,285.108154296875,294.1499938964844,282.7686462402344,280.8034362792969,284.7318420410156,282.39666748046875,285.0917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6357426643371582,-0.0,-6.826982001939541e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,9.391346975462513e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,9.88954634522088e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,7.304390601348132e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.889541252050547e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,0.000469116755994,285.108154296875,294.1499938964844,282.7686462402344,280.8034362792969,284.7318420410156,282.39666748046875,285.0917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6357426643371582,-0.0,-6.826982001939541e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,9.392984793521464e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,9.89127074717544e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,7.305663893930614e-05,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,9.89126565400511e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,0.0004691985959652,285.1080322265625,294.1499938964844,282.8242492675781,280.8540954589844,284.7147216796875,282.44287109375,285.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.961138249688247e-09,0.00100082391873,-0.0146695561707019,0.0,0.0,0.0,-0.0077680069953203,60.0,-1.5977526903152466,-0.0,-6.829362320104337e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,9.395879897056147e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,9.894319373415784e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,7.307915802812204e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,9.894314280245452e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,0.0004693431837949,285.10791015625,294.1499938964844,282.8802185058594,280.9063415527344,284.6982421875,282.4903259277344,285.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011381236836,5.997191632189924e-09,0.0010011320700868,-0.0147640025243163,0.0,0.0,0.0,-0.0077858795411884,60.0,-1.5595669746398926,-0.0,-6.833570864728244e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,9.378975664731116e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,9.876518743112685e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,7.294768147403374e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,9.876513649942352e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0004684988234657,285.1076354980469,294.1499938964844,282.9933166503906,281.0154113769531,284.6671447753906,282.58721923828125,285.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786559231779621e-09,0.0009993326384574,-0.014212217181921,0.0,0.0,0.0,-0.007681468501687,60.0,-1.4813005924224854,-0.0,-6.809001007468396e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,9.378975664731116e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,9.876518743112685e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,7.294768147403374e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,9.876513649942352e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0004684988234657,285.1076354980469,294.1499938964844,282.9933166503906,281.0154113769531,284.6671447753906,282.58721923828125,285.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786559231779621e-09,0.0009993326384574,-0.014212217181921,0.0,0.0,0.0,-0.007681468501687,60.0,-1.4813005924224854,-0.0,-6.809001007468396e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,9.331504406873135e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,9.826528548728676e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,7.257845572894439e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.826523455558343e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,0.0004661275015678,285.1073913574219,294.1499938964844,283.10791015625,281.1302490234375,284.6387634277344,282.679443359375,285.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942800970748,5.1950830304292595e-09,0.0009942749748006,-0.0126626873388886,0.0,0.0,0.0,-0.0073882481083273,60.0,-1.397444248199463,-0.0,-6.74024533964257e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,9.331504406873135e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,9.826528548728676e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,7.257845572894439e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.826523455558343e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,0.0004661275015678,285.1073913574219,294.1499938964844,283.10791015625,281.1302490234375,284.6387634277344,282.679443359375,285.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942800970748,5.1950830304292595e-09,0.0009942749748006,-0.0126626873388886,0.0,0.0,0.0,-0.0073882481083273,60.0,-1.397444248199463,-0.0,-6.74024533964257e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,9.274668263969944e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,9.766677248990165e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,7.213639764813706e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,9.766672883415596e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0004632884520106,285.1071472167969,294.1499938964844,283.2240295410156,281.2504272460937,284.6129150390625,282.7646179199219,285.0868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.486945481829707e-09,0.0009882198646664,-0.0108074164018034,0.0,0.0,0.0,-0.0070371949113905,60.0,-1.310911774635315,-0.0,-6.658385842683856e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,9.274668263969944e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,9.766677248990165e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,7.213639764813706e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,9.766672883415596e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0004632884520106,285.1071472167969,294.1499938964844,283.2240295410156,281.2504272460937,284.6129150390625,282.7646179199219,285.0868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.486945481829707e-09,0.0009882198646664,-0.0108074164018034,0.0,0.0,0.0,-0.0070371949113905,60.0,-1.310911774635315,-0.0,-6.658385842683856e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,9.210617281496523e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,9.69922766671516e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,7.163821283029392e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,9.699223301140592e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0004600889515131,285.1069030761719,294.1499938964844,283.34161376953125,281.37554931640625,284.58984375,282.8392639160156,285.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688913174926256e-09,0.0009813958313316,-0.0087164947763085,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.222775936126709,-0.0,-6.566734356283632e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,9.210617281496523e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,9.69922766671516e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,7.163821283029392e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,9.699223301140592e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0004600889515131,285.1069030761719,294.1499938964844,283.34161376953125,281.37554931640625,284.58984375,282.8392639160156,285.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688913174926256e-09,0.0009813958313316,-0.0087164947763085,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.222775936126709,-0.0,-6.566734356283632e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,9.180716006085277e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,9.66774096013978e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,7.140565139707178e-05,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,9.667736594565211e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,0.0004585953720379,285.1067810058594,294.1499938964844,283.4009704589844,281.4398498535156,284.57928466796875,282.8722229003906,285.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782132692635,3.3163747303888162e-09,0.0009782100096344,-0.0077403686009347,0.0,0.0,0.0,-0.0064568910747766,60.0,-1.1786189079284668,-0.0,-6.52416645152698e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,9.155938460025936e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,9.641648648539558e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,7.12129331077449e-05,297.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.64164428296499e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,0.0004573576443362,285.1066589355469,294.1499938964844,283.460693359375,281.50518798828125,284.5693664550781,282.9027709960937,285.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.0076587886895823e-09,0.0009755696519277,-0.0069314530119299,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.1347485780715942,-0.0,-6.488996007192327e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,9.132484410656616e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,9.616950410418212e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,7.10305102984421e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,9.616946044843644e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.0004561860696412,285.1064147949219,294.1499938964844,283.5812683105469,281.6388854980469,284.5513916015625,282.9603881835937,285.0832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0490013360977173,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,9.132484410656616e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,9.616950410418212e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,7.10305102984421e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,9.616946044843644e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.0004561860696412,285.1064147949219,294.1499938964844,283.5812683105469,281.6388854980469,284.5513916015625,282.9603881835937,285.0832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0490013360977173,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,9.145936201093718e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,9.631115972297266e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,7.113513856893405e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,9.631111606722698e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,0.0004568580479826,285.106201171875,294.1499938964844,283.70330810546875,281.7762145996094,284.5357971191406,283.0232238769531,285.08203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882998728637176e-09,0.0009745014831423,-0.0066048102453351,0.0,0.0,0.0,-0.0062420340254902,60.0,-0.9665953516960144,-0.0,-6.47482139015665e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,9.145936201093718e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,9.631115972297266e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,7.113513856893405e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,9.631111606722698e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,0.0004568580479826,285.106201171875,294.1499938964844,283.70330810546875,281.7762145996094,284.5357971191406,283.0232238769531,285.08203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882998728637176e-09,0.0009745014831423,-0.0066048102453351,0.0,0.0,0.0,-0.0062420340254902,60.0,-0.9665953516960144,-0.0,-6.47482139015665e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,9.16233257157728e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,9.648382547311483e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,7.126266427803785e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.648378181736916e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0004576770879793,285.10595703125,294.1499938964844,283.82684326171875,281.91668701171875,284.52252197265625,283.0985107421875,285.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.0872593370645522e-09,0.0009762489935383,-0.0071400301530957,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8854120969772339,-0.0,-6.498056137616004e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,9.16233257157728e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,9.648382547311483e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,7.126266427803785e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.648378181736916e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0004576770879793,285.10595703125,294.1499938964844,283.82684326171875,281.91668701171875,284.52252197265625,283.0985107421875,285.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.0872593370645522e-09,0.0009762489935383,-0.0071400301530957,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8854120969772339,-0.0,-6.498056137616004e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,9.153338760370389e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,9.63891070568934e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,7.119271322153509e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,9.638906340114772e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0004572278121486,285.105712890625,294.1499938964844,283.95184326171875,282.0599365234375,284.5115966796875,283.1795959472656,285.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8018049597740173,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,9.153338760370389e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,9.63891070568934e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,7.119271322153509e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,9.638906340114772e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0004572278121486,285.105712890625,294.1499938964844,283.95184326171875,282.0599365234375,284.5115966796875,283.1795959472656,285.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8018049597740173,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,9.15582713787444e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,9.64153150562197e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,7.121206726878881e-05,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,9.641527867643164e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,0.0004573521437123,285.1056213378906,294.1499938964844,284.014892578125,282.1324157714844,284.5070495605469,283.2208557128906,285.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.006178195263942e-09,0.0009755552164278,-0.0069275754503905,0.0,0.0,0.0,-0.0063031013123691,60.0,-0.7593467831611633,-0.0,-6.48882831910669e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,9.129337558988482e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,9.613636939320712e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,7.100603397702798e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.613632573746143e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,0.0004560289380606,285.1054992675781,294.1499938964844,284.0783386230469,282.2054138183594,284.50311279296875,283.26055908203125,285.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727377910166,2.676141086510596e-09,0.0009727351716719,-0.0060627763159573,0.0,0.0,0.0,-0.0061394982039928,60.0,-0.7162255644798279,-0.0,-6.451333689483364e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,9.094808046938851e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,9.577275341143832e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,7.073747110553086e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,9.577270975569264e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0004543040995486,285.1052551269531,294.1499938964844,284.2062683105469,282.3526916503906,284.4969177246094,283.32867431640625,285.0774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969058019109,2.2459247794870407e-09,0.0009690558072179,-0.004935460165143,0.0,0.0,0.0,-0.0059262188151478,60.0,-0.6282327175140381,-0.0,-6.402622432233329e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,9.094808046938851e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,9.577275341143832e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,7.073747110553086e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,9.577270975569264e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0004543040995486,285.1052551269531,294.1499938964844,284.2062683105469,282.3526916503906,284.4969177246094,283.32867431640625,285.0774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969058019109,2.2459247794870407e-09,0.0009690558072179,-0.004935460165143,0.0,0.0,0.0,-0.0059262188151478,60.0,-0.6282327175140381,-0.0,-6.402622432233329e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.051953384187073e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,9.53214694163762e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,7.04041522112675e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,9.532142576063052e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,0.000452163425507,285.10504150390625,294.1499938964844,284.335693359375,282.50128173828125,284.4931030273437,283.3819274902344,285.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644917445257,1.7119903272799775e-09,0.0009644899982959,-0.0035363403148949,0.0,0.0,0.0,-0.0056615239009261,60.0,-0.5396400690078735,-0.0,-6.342423830574262e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.051953384187073e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,9.53214694163762e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,7.04041522112675e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,9.532142576063052e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,0.000452163425507,285.10504150390625,294.1499938964844,284.335693359375,282.50128173828125,284.4931030273437,283.3819274902344,285.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644917445257,1.7119903272799775e-09,0.0009644899982959,-0.0035363403148949,0.0,0.0,0.0,-0.0056615239009261,60.0,-0.5396400690078735,-0.0,-6.342423830574262e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,9.021750884130596e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,9.500342275714502e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,7.016924064373598e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,9.500337910139932e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0004506547411438,285.10479736328125,294.1499938964844,284.466552734375,282.6507263183594,284.4915466308594,283.4177551269531,285.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.33568922588978e-09,0.0009612712310627,-0.0025502706412225,0.0,0.0,0.0,-0.0054749702103435,60.0,-0.4508095681667328,-0.0,-6.30016785407861e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,9.021750884130596e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,9.500342275714502e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,7.016924064373598e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,9.500337910139932e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0004506547411438,285.10479736328125,294.1499938964844,284.466552734375,282.6507263183594,284.4915466308594,283.4177551269531,285.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.33568922588978e-09,0.0009612712310627,-0.0025502706412225,0.0,0.0,0.0,-0.0054749702103435,60.0,-0.4508095681667328,-0.0,-6.30016785407861e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,9.015968680614606e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,9.494253026787192e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,7.012427522568032e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,9.494249388808385e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,0.0004503659147303,285.1045837402344,294.1499938964844,284.598876953125,282.8005065917969,284.4922790527344,283.4463195800781,285.0743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606555686332,1.2636326429671383e-09,0.0009606543462723,-0.002361451042816,0.0,0.0,0.0,-0.0054392446763813,60.0,-0.3625440001487732,-0.0,-6.292092535886695e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
