time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202440,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,9.015968680614606e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,9.494253026787192e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,7.012427522568032e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,9.494249388808385e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,0.0004503659147303,285.1045837402344,294.1499938964844,284.598876953125,282.8005065917969,284.4922790527344,283.4463195800781,285.0743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606555686332,1.2636326429671383e-09,0.0009606543462723,-0.002361451042816,0.0,0.0,0.0,-0.0054392446763813,60.0,-0.3625440001487732,-0.0,-6.292092535886695e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,9.016025433083996e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,9.494312689639628e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,7.012471178313717e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,9.49430905166082e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,0.0004503687669057,285.1044616699219,294.1499938964844,284.66558837890625,282.8753662109375,284.4936218261719,283.46124267578125,285.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606617968529,1.2643309732496275e-09,0.0009606605162844,-0.0023632806260138,0.0,0.0,0.0,-0.0054395920597016,60.0,-0.3183819055557251,-0.0,-6.292171406130366e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,9.015330579131842e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,9.493581455899402e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,7.011931302258745e-05,297.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,9.493577817920595e-05,298.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0004503340751398,285.1043395996094,294.1499938964844,284.732666015625,282.9501342773437,284.4954528808594,283.47662353515625,285.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605878149159,1.255670012412224e-09,0.0009605865343473,-0.002340585226193,0.0,0.0,0.0,-0.0054352991282939,60.0,-0.2740748226642608,-0.0,-6.291200804753316e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,9.009067434817553e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,9.486985800322144e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,7.007059321040288e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,9.486981434747575e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,0.0004500211798585,285.1041259765625,294.1499938964844,284.8678894042969,283.0990905761719,284.5007019042969,283.5067749023437,285.0724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599204058758,1.1776137842645083e-09,0.000959919183515,-0.0021360428072512,0.0,0.0,0.0,-0.0053966036066412,60.0,-0.1848067343235016,-0.0,-6.282459708017997e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,9.009067434817553e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,9.486985800322144e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,7.007059321040288e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,9.486981434747575e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,0.0004500211798585,285.1041259765625,294.1499938964844,284.8678894042969,283.0990905761719,284.5007019042969,283.5067749023437,285.0724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599204058758,1.1776137842645083e-09,0.000959919183515,-0.0021360428072512,0.0,0.0,0.0,-0.0053966036066412,60.0,-0.1848067343235016,-0.0,-6.282459708017997e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,9.002760634757578e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,9.48034430621192e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,7.002153870416805e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,9.480340668233112e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,0.0004497061599977,285.1046447753906,294.1499938964844,285.00457763671875,283.2468566894531,284.5072326660156,283.53253173828125,285.07159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007428706157952,8.823005659408523e-10,0.0007428697426803,-0.001576711772941,0.0,0.0,0.0,-0.0041718850843608,60.0,-0.0871062502264976,-0.0,-6.273664610034757e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,9.002760634757578e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,9.48034430621192e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,7.002153870416805e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,9.480340668233112e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,0.0004497061599977,285.1046447753906,294.1499938964844,285.00457763671875,283.2468566894531,284.5072326660156,283.53253173828125,285.07159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007428706157952,8.823005659408523e-10,0.0007428697426803,-0.001576711772941,0.0,0.0,0.0,-0.0041718850843608,60.0,-0.0871062502264976,-0.0,-6.273664610034757e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,4.04722013627179e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,4.261919457348995e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,3.14784083457198e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,4.261917638359592e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,0.0002021668624365,285.107177734375,294.1499938964844,285.1427001953125,283.3929443359375,284.51251220703125,283.5515441894531,285.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004295521066524,5.376813994040216e-10,0.0004295515827834,-0.000984021811746,0.0,0.0,0.0,-0.0024198063183575,60.0,-0.0095916530117392,-0.0,-1.2678954774969498e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,4.04722013627179e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,4.261919457348995e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,3.14784083457198e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,4.261917638359592e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,0.0002021668624365,285.107177734375,294.1499938964844,285.1427001953125,283.3929443359375,284.51251220703125,283.5515441894531,285.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004295521066524,5.376813994040216e-10,0.0004295515827834,-0.000984021811746,0.0,0.0,0.0,-0.0024198063183575,60.0,-0.0095916530117392,-0.0,-1.2678954774969498e-08,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,2.3717540898360312e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,2.497572313586716e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,1.8446995454723947e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,2.497571404092014e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,0.0001184739376185,285.1136169433594,294.1499938964844,285.2822570800781,283.5367736816406,284.51519775390625,283.5685119628906,285.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000253085134318,3.1645314146899745e-10,0.0002530848141759,-0.000578875944484,0.0,0.0,0.0,-0.001425500260666,60.0,0.0269196145236492,-0.0,-4.354207661094733e-09,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,2.3717540898360312e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,2.497572313586716e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,1.8446995454723947e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,2.497571404092014e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,0.0001184739376185,285.1136169433594,294.1499938964844,285.2822570800781,283.5367736816406,284.51519775390625,283.5685119628906,285.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000253085134318,3.1645314146899745e-10,0.0002530848141759,-0.000578875944484,0.0,0.0,0.0,-0.001425500260666,60.0,0.0269196145236492,-0.0,-4.354207661094733e-09,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,1.871073618531227e-05,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,1.970331322809216e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,1.4552809261658696e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,1.9703305952134546e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,9.34639247134328e-05,285.1158752441406,294.1499938964844,285.3525695800781,283.6076965332031,284.515869140625,283.5749206542969,285.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001952780439751,2.452619773940512e-10,0.0001952777965925,-0.0004495201865211,0.0,0.0,0.0,-0.0011005701962858,60.0,0.033624742180109,-0.0,-2.709889201923943e-09,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,1.4832393389951903e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,1.561923090775963e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,1.153631728811888e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,1.561922545079142e-05,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,7.409082172671333e-05,285.1174011230469,294.1499938964844,285.4232482910156,283.6778259277344,284.5163269042969,283.5796813964844,285.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00015804170107,1.976701857753227e-10,0.0001580415118951,-0.0003616368048824,0.0,0.0,0.0,-0.0008902037516236,60.0,0.0363935939967632,-0.0,-1.7029122556522223e-09,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,1.0535743058426306e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,1.1094649380538613e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,8.194474503397942e-06,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,1.1094644833065104e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,5.26281728525646e-05,285.1199035644531,294.1499938964844,285.565673828125,283.8155517578125,284.5168762207031,283.5863037109375,285.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000112259753223,1.404086014122896e-10,0.0001122596149798,-0.0002568771305959,0.0,0.0,0.0,-0.0006323270499706,60.0,0.0381623692810535,-0.0,-8.59211535253479e-10,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,1.0535743058426306e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,1.1094649380538613e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,8.194474503397942e-06,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,1.1094644833065104e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,5.26281728525646e-05,285.1199035644531,294.1499938964844,285.565673828125,283.8155517578125,284.5168762207031,283.5863037109375,285.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000112259753223,1.404086014122896e-10,0.0001122596149798,-0.0002568771305959,0.0,0.0,0.0,-0.0006323270499706,60.0,0.0381623692810535,-0.0,-8.59211535253479e-10,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,7.393309260805836e-06,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,7.785513844282832e-06,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,5.750357104261639e-06,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,7.785511115798727e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,3.6931080103386194e-05,285.12139892578125,294.1499938964844,285.7095031738281,283.9493408203125,284.5171813964844,283.5902099609375,285.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-7.877697498770431e-05,9.853005911164556e-11,7.877687312429771e-05,-0.0001802603510441,0.0,0.0,0.0,-0.0004437280585989,60.0,0.0370099507272243,-0.0,-4.231043848612615e-10,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,7.393309260805836e-06,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,7.785513844282832e-06,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,5.750357104261639e-06,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,7.785511115798727e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,3.6931080103386194e-05,285.12139892578125,294.1499938964844,285.7095031738281,283.9493408203125,284.5171813964844,283.5902099609375,285.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-7.877697498770431e-05,9.853005911164556e-11,7.877687312429771e-05,-0.0001802603510441,0.0,0.0,0.0,-0.0004437280585989,60.0,0.0370099507272243,-0.0,-4.231043848612615e-10,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,4.334471668698825e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,4.564409209706355e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,3.371259026607732e-06,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,4.564407390716951e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,2.1651565475622192e-05,285.1220703125,294.1499938964844,285.8547668457031,284.0786437988281,284.517333984375,283.5920104980469,285.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-4.618483217200264e-05,5.776549724667568e-11,4.618477396434173e-05,-0.0001056816254276,0.0,0.0,0.0,-0.000260145869106,60.0,0.0294115450233221,-0.0,-1.4542600457190247e-10,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,4.334471668698825e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,4.564409209706355e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,3.371259026607732e-06,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,4.564407390716951e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,2.1651565475622192e-05,285.1220703125,294.1499938964844,285.8547668457031,284.0786437988281,284.517333984375,283.5920104980469,285.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-4.618483217200264e-05,5.776549724667568e-11,4.618477396434173e-05,-0.0001056816254276,0.0,0.0,0.0,-0.000260145869106,60.0,0.0294115450233221,-0.0,-1.4542600457190247e-10,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,2.0110212517465698e-06,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,2.117702933901456e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.5641290929124807e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,2.117702251780429e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,1.0045459021057468e-05,285.1222229003906,294.1499938964844,286.00146484375,284.2028503417969,284.5173645019531,283.592529296875,285.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.142807716154493e-05,2.6801031879908344e-11,2.142804987670388e-05,-4.903230728814378e-05,0.0,0.0,0.0,-0.0001206981542054,60.0,0.0191743243485689,-0.0,-3.130423351094258e-11,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,2.0110212517465698e-06,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,2.117702933901456e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,1.5641290929124807e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,2.117702251780429e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,1.0045459021057468e-05,285.1222229003906,294.1499938964844,286.00146484375,284.2028503417969,284.5173645019531,283.592529296875,285.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.142807716154493e-05,2.6801031879908344e-11,2.142804987670388e-05,-4.903230728814378e-05,0.0,0.0,0.0,-0.0001206981542054,60.0,0.0191743243485689,-0.0,-3.130423351094258e-11,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,1.2503081734394073e-06,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,1.3166353483029525e-06,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,9.724628853291506e-07,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,1.316634779868764e-06,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,6.245543318073032e-06,285.12225341796875,294.1499938964844,286.0753479003906,284.2628479003906,284.5173645019531,283.5926208496094,285.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3322529412107542e-05,1.666301645275592e-11,1.3322512131708208e-05,-3.0484912713291124e-05,0.0,0.0,0.0,-7.504192763008177e-05,60.0,0.0143661424517631,-0.0,-1.2100517636504105e-11,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,7.022806585155195e-07,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,7.395356647066365e-07,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,5.462188141791557e-07,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,7.395353804895421e-07,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,3.5080345242022304e-06,285.12225341796875,294.1499938964844,286.1495666503906,284.32135009765625,284.5173645019531,283.5926208496094,285.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.483118679374456e-06,9.359446377643632e-12,7.483109129680088e-06,-1.712301491352264e-05,0.0,0.0,0.0,-4.215023363940418e-05,60.0,0.0098382392898201,-0.0,-3.8176068209438966e-12,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,1.318948505968365e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,1.3889169281355862e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,1.0258499116844177e-07,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,1.3889163597013976e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,6.588415999431163e-07,285.1221923828125,294.1499938964844,286.299072265625,284.4334716796875,284.5173645019531,283.5926208496094,285.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4054038501853938e-06,1.757803646564027e-12,1.405402144882828e-06,-3.2158711746888e-06,0.0,0.0,0.0,-7.916241884231567e-06,60.0,0.0033156892750412,-0.0,-1.3465593115373486e-13,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,1.318948505968365e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,1.3889169281355862e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,1.0258499116844177e-07,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,1.3889163597013976e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,6.588415999431163e-07,285.1221923828125,294.1499938964844,286.299072265625,284.4334716796875,284.5173645019531,283.5926208496094,285.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4054038501853938e-06,1.757803646564027e-12,1.405402144882828e-06,-3.2158711746888e-06,0.0,0.0,0.0,-7.916241884231567e-06,60.0,0.0033156892750412,-0.0,-1.3465593115373486e-13,0.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.133056640625,0.0,0.050000000745058,-3.781173152361816e-09,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.050000000745058,-3.981758922577683e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.050000000745058,-2.940915289073586e-09,297.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.050000000745058,-3.981757146220843e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.050000000745058,-1.8887726938032763e-08,285.1221923828125,291.1499938964844,286.45001220703125,284.5386047363281,284.5173645019531,283.5926208496094,285.0650634765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.028780864473448e-08,-5.038076753742862e-14,-4.028775890674297e-08,9.2187455891235e-08,0.0,0.0,0.0,2.269225660711527e-07,60.0,0.0007500044885091,-0.0,-1.1066820298589395e-16,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.133056640625,0.0,0.050000000745058,-3.781173152361816e-09,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.050000000745058,-3.981758922577683e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.050000000745058,-2.940915289073586e-09,297.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.050000000745058,-3.981757146220843e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.050000000745058,-1.8887726938032763e-08,285.1221923828125,291.1499938964844,286.45001220703125,284.5386047363281,284.5173645019531,283.5926208496094,285.0650634765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.028780864473448e-08,-5.038076753742862e-14,-4.028775890674297e-08,9.2187455891235e-08,0.0,0.0,0.0,2.269225660711527e-07,60.0,0.0007500044885091,-0.0,-1.1066820298589395e-16,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.6341255307197571,0.050000000745058,0.0408409610390663,297.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.6341255307197571,0.050000000745058,0.0430075004696846,298.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.6341255307197571,0.050000000745058,0.0317651964724063,297.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.6341255307197571,0.050000000745058,0.0430075004696846,298.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.6341255307197571,0.050000000745058,0.2040090262889862,285.0909423828125,291.1499938964844,286.5262756347656,284.5895690917969,293.5326843261719,295.0999450683594,285.2098693847656,1.0,0.1097138151526451,0.0526823177933692,0.0526823177933692,1.0,1.0,-0.4354108870029449,4.866407471126877e-05,0.4353622198104858,-0.1327350586652755,0.0,0.0,0.0,10.17705535888672,60.0,1178.845703125,-0.0,12.278923034667969,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884765625,0.6313368082046509,0.050000000745058,0.0452363044023513,297.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884765625,0.6313368082046509,0.050000000745058,0.0476360060274601,298.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884765625,0.6313368082046509,0.050000000745058,0.0351837910711765,297.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884765625,0.6313368082046509,0.050000000745058,0.0476360060274601,298.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884765625,0.6313368082046509,0.050000000745058,0.2259646952152252,285.7774658203125,291.1499938964844,286.6034240722656,284.6410522460937,294.6850280761719,298.0039978027344,286.4140930175781,1.0,0.1210936084389686,0.1053646355867385,0.1053646355867385,1.0,1.0,-0.4819980561733246,0.0025044444482773,0.4794935882091522,-0.1413977295160293,0.0,0.0,0.0,12.501276016235352,60.0,2400.58447265625,-0.0,16.68134880065918,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8005676269531,0.5709532499313354,0.050000000745058,0.0456808768212795,297.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8005676269531,0.5709532499313354,0.050000000745058,0.0481041632592678,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8005676269531,0.5709532499313354,0.050000000745058,0.0355295725166797,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8005676269531,0.5709532499313354,0.050000000745058,0.0481041632592678,297.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8005676269531,0.5709532499313354,0.050000000745058,0.2281854450702667,287.8858337402344,291.1499938964844,286.76031494140625,284.74542236328125,294.7301940917969,298.1244812011719,288.2725524902344,1.0,0.1406007558107376,0.2107292711734771,0.2107292711734771,1.0,1.0,-0.4867386817932129,0.0260746665298938,0.4606640040874481,-0.1190784946084022,0.0,0.0,0.0,20.02116203308105,60.0,2347.63671875,-0.0,23.19039535522461,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8005676269531,0.5709532499313354,0.050000000745058,0.0456808768212795,297.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8005676269531,0.5709532499313354,0.050000000745058,0.0481041632592678,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8005676269531,0.5709532499313354,0.050000000745058,0.0355295725166797,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8005676269531,0.5709532499313354,0.050000000745058,0.0481041632592678,297.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8005676269531,0.5709532499313354,0.050000000745058,0.2281854450702667,287.8858337402344,291.1499938964844,286.76031494140625,284.74542236328125,294.7301940917969,298.1244812011719,288.2725524902344,1.0,0.1406007558107376,0.2107292711734771,0.2107292711734771,1.0,1.0,-0.4867386817932129,0.0260746665298938,0.4606640040874481,-0.1190784946084022,0.0,0.0,0.0,20.02116203308105,60.0,2347.63671875,-0.0,23.19039535522461,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5387878417969,0.5492030382156372,0.050000000745058,0.0458181984722614,297.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5387878417969,0.5492030382156372,0.050000000745058,0.0482487678527832,298.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5387878417969,0.5492030382156372,0.050000000745058,0.0356363765895366,297.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5387878417969,0.5492030382156372,0.050000000745058,0.0482487678527832,297.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5387878417969,0.5492030382156372,0.050000000745058,0.2288713753223419,288.6082763671875,291.1499938964844,286.8399353027344,284.7982177734375,294.7602233886719,298.1317443847656,288.9441223144531,1.0,0.1490057557821273,0.2634116113185882,0.2634116113185882,1.0,1.0,-0.4882020056247711,0.0398225858807563,0.4483794271945953,-0.1057519391179084,0.0,0.0,0.0,23.692333221435547,60.0,2139.0576171875,-0.0,26.34364128112793,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19140625,0.532392144203186,0.050000000745058,0.0459497980773448,297.7649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.19140625,0.532392144203186,0.050000000745058,0.0483873486518859,298.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.19140625,0.532392144203186,0.050000000745058,0.0357387326657772,297.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19140625,0.532392144203186,0.050000000745058,0.0483873486518859,297.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.19140625,0.532392144203186,0.050000000745058,0.2295287549495697,289.2538452148437,291.1499938964844,286.9203186035156,284.8514404296875,294.7940979003906,298.1495666503906,289.562255859375,1.0,0.156567245721817,0.4107292890548706,0.4107292890548706,0.9978134036064148,1.0,-0.4896045923233032,0.0993400439620018,0.3902645409107208,-0.0468457750976085,0.0,0.0,0.0,27.21898651123047,60.0,1937.3211669921875,-0.0,29.375089645385746,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32550048828125,0.5095487833023071,0.050000000745058,0.0461893640458583,297.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32550048828125,0.5095487833023071,0.050000000745058,0.0486396215856075,298.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32550048828125,0.5095487833023071,0.050000000745058,0.0359250605106353,297.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32550048828125,0.5095487833023071,0.050000000745058,0.0486396215856075,297.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.32550048828125,0.5095487833023071,0.050000000745058,0.230725422501564,290.3742370605469,291.1499938964844,287.083251953125,284.9588623046875,293.7714233398437,298.2037048339844,290.589599609375,1.0,0.169388085603714,0.7053646445274353,0.7053646445274353,0.9934402108192444,1.0,-0.4921571612358093,0.2014982849359512,0.2906588912010193,0.0542524755001068,0.0,0.0,0.0,33.63841247558594,60.0,1355.926025390625,-0.0,34.94021224975586,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32550048828125,0.5095487833023071,0.050000000745058,0.0461893640458583,297.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32550048828125,0.5095487833023071,0.050000000745058,0.0486396215856075,298.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32550048828125,0.5095487833023071,0.050000000745058,0.0359250605106353,297.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32550048828125,0.5095487833023071,0.050000000745058,0.0486396215856075,297.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.32550048828125,0.5095487833023071,0.050000000745058,0.230725422501564,290.3742370605469,291.1499938964844,287.083251953125,284.9588623046875,293.7714233398437,298.2037048339844,290.589599609375,1.0,0.169388085603714,0.7053646445274353,0.7053646445274353,0.9934402108192444,1.0,-0.4921571612358093,0.2014982849359512,0.2906588912010193,0.0542524755001068,0.0,0.0,0.0,33.63841247558594,60.0,1355.926025390625,-0.0,34.94021224975586,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7494506835937,0.5010716319084167,0.050000000745058,0.0463056676089763,297.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7494506835937,0.5010716319084167,0.050000000745058,0.04876209795475,298.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7494506835937,0.5010716319084167,0.050000000745058,0.0360155180096626,297.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7494506835937,0.5010716319084167,0.050000000745058,0.04876209795475,297.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7494506835937,0.5010716319084167,0.050000000745058,0.2313064038753509,290.783203125,291.1499938964844,287.1737670898437,285.0182800292969,293.48974609375,298.2366943359375,290.9371032714844,1.0,0.1752602308988571,0.8669909834861755,0.8669909834861755,0.9910411834716796,1.0,-0.4933964610099792,0.2129028737545013,0.2804935872554779,0.0653091073036193,0.0,0.0,0.0,36.749961853027344,60.0,1040.419677734375,-0.0,37.670223236083984,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244445800781,0.4954493939876556,0.050000000745058,0.0463932566344738,297.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244445800781,0.4954493939876556,0.050000000745058,0.0488543361425399,298.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244445800781,0.4954493939876556,0.050000000745058,0.0360836461186409,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244445800781,0.4954493939876556,0.050000000745058,0.0488543361425399,297.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244445800781,0.4954493939876556,0.050000000745058,0.2317439317703247,291.0533142089844,291.1499938964844,287.2488098144531,285.0674133300781,293.44537353515625,298.2454528808594,291.1961669921875,1.0,0.1795469671487808,1.0,1.0,0.9890669584274292,1.0,-0.4943298101425171,0.2159393429756164,0.2783904671669006,0.0681074857711792,0.0,0.0,0.0,39.09254837036133,60.0,884.3641357421875,-0.0,39.736114501953125,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
