time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204660,298.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5749816894531,0.4857754409313202,0.050000000745058,0.0465619824826717,297.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5749816894531,0.4857754409313202,0.050000000745058,0.0490320101380348,298.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5749816894531,0.4857754409313202,0.050000000745058,0.0362148769199848,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5749816894531,0.4857754409313202,0.050000000745058,0.0490320101380348,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5749816894531,0.4857754409313202,0.050000000745058,0.2325867414474487,291.60028076171875,290.6499938964844,287.4167175292969,285.1768493652344,293.5126342773437,298.25836181640625,291.72564697265625,1.0,0.1875078827142715,1.0,1.0,0.9890996813774108,1.0,-0.4961277544498443,0.2168108224868774,0.2793169021606445,0.0685425326228141,0.0,0.0,0.0,43.60442733764648,48.0,681.9733276367188,-0.0,43.73797607421875,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5749816894531,0.4857754409313202,0.050000000745058,0.0465619824826717,297.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5749816894531,0.4857754409313202,0.050000000745058,0.0490320101380348,298.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5749816894531,0.4857754409313202,0.050000000745058,0.0362148769199848,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5749816894531,0.4857754409313202,0.050000000745058,0.0490320101380348,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5749816894531,0.4857754409313202,0.050000000745058,0.2325867414474487,291.60028076171875,290.6499938964844,287.4167175292969,285.1768493652344,293.5126342773437,298.25836181640625,291.72564697265625,1.0,0.1875078827142715,1.0,1.0,0.9890996813774108,1.0,-0.4961277544498443,0.2168108224868774,0.2793169021606445,0.0685425326228141,0.0,0.0,0.0,43.60442733764648,48.0,681.9733276367188,-0.0,43.73797607421875,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0198669433594,0.4834418594837188,0.050000000745058,0.0466050021350383,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0198669433594,0.4834418594837188,0.050000000745058,0.0490773096680641,298.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0198669433594,0.4834418594837188,0.050000000745058,0.0362483337521553,297.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0198669433594,0.4834418594837188,0.050000000745058,0.0490773096680641,297.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0198669433594,0.4834418594837188,0.050000000745058,0.2328016310930252,292.0409240722656,290.6499938964844,287.5773620605469,285.2809143066406,293.5922241210937,298.2748718261719,292.1439514160156,1.0,0.189012348651886,1.0,1.0,0.9891306161880492,1.0,-0.4965864419937134,0.217004582285881,0.2795818746089935,0.0686291605234146,0.0,0.0,0.0,44.75486755371094,48.0,550.8599853515625,-0.0,44.76288986206055,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0429992675781,0.4834909439086914,0.050000000745058,0.0466040931642055,297.7533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0429992675781,0.4834909439086914,0.050000000745058,0.0490763522684574,298.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0429992675781,0.4834909439086914,0.050000000745058,0.0362476259469985,297.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0429992675781,0.4834909439086914,0.050000000745058,0.0490763522684574,297.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0429992675781,0.4834909439086914,0.050000000745058,0.232797086238861,292.0638122558594,290.1499938964844,287.5867004394531,285.28692626953125,293.596923828125,298.27593994140625,292.1656188964844,1.0,0.1889526546001434,1.0,1.0,0.9891324043273926,1.0,-0.4965767562389374,0.2170003801584243,0.2795763909816742,0.0686274543404579,0.0,0.0,0.0,44.73055267333984,36.0,544.2644653320312,-0.0,44.741207122802734,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2424011230469,0.4847026765346527,0.050000000745058,0.0465816967189312,297.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2424011230469,0.4847026765346527,0.050000000745058,0.0490527711808681,298.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2424011230469,0.4847026765346527,0.050000000745058,0.0362302102148532,297.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2424011230469,0.4847026765346527,0.050000000745058,0.0490527711808681,297.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2424011230469,0.4847026765346527,0.050000000745058,0.2326852232217788,292.2611083984375,290.1499938964844,287.6723937988281,285.3421325683594,293.63995361328125,298.2860107421875,292.3525390625,1.0,0.1877617388963699,1.0,1.0,0.989148736000061,1.0,-0.4963382184505462,0.2168980538845062,0.27944016456604,0.0685842707753181,0.0,0.0,0.0,44.13169097900391,36.0,488.2434692382813,-0.0,44.20748901367188,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4215087890625,0.4872048497200012,0.050000000745058,0.0465359278023242,297.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4215087890625,0.4872048497200012,0.050000000745058,0.0490045733749866,298.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4215087890625,0.4872048497200012,0.050000000745058,0.0361946113407611,297.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4215087890625,0.4872048497200012,0.050000000745058,0.0490045733749866,297.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4215087890625,0.4872048497200012,0.050000000745058,0.2324565947055816,292.4383544921875,289.6499938964844,287.7585144042969,285.3973999023437,293.6830444335937,298.2967224121094,292.5207214355469,1.0,0.1854823231697082,1.0,1.0,0.9872900247573853,1.0,-0.4958505928516388,0.2167161256074905,0.2791344821453094,0.0685216709971427,0.0,0.0,0.0,42.907814025878906,25.0,439.3380432128906,-0.0,43.11827850341797,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.62872314453125,0.492018848657608,0.050000000745058,0.046450775116682,297.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.62872314453125,0.492018848657608,0.050000000745058,0.0489149019122123,298.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.62872314453125,0.492018848657608,0.050000000745058,0.0361283794045448,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.62872314453125,0.492018848657608,0.050000000745058,0.0489149019122123,297.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.62872314453125,0.492018848657608,0.050000000745058,0.2320312410593032,292.6434631347656,289.6499938964844,287.87139892578125,285.4695129394531,293.73956298828125,298.31134033203125,292.7156982421875,1.0,0.1812936961650848,1.0,1.0,0.9848658442497252,1.0,-0.4949433207511902,0.2163660675287246,0.2785772681236267,0.0683928579092025,0.0,0.0,0.0,40.630767822265625,25.0,384.8538208007813,-0.0,41.09729766845703,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.72857666015625,0.4953351020812988,0.050000000745058,0.0463951230049133,297.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.72857666015625,0.4953351020812988,0.050000000745058,0.0488562993705272,298.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.72857666015625,0.4953351020812988,0.050000000745058,0.036085095256567,297.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.72857666015625,0.4953351020812988,0.050000000745058,0.0488562993705272,297.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.72857666015625,0.4953351020812988,0.050000000745058,0.2317532449960708,292.7423095703125,289.1499938964844,287.931884765625,285.50799560546875,293.7699279785156,298.3193664550781,292.80987548828125,1.0,0.1785191297531128,1.0,1.0,0.9835726022720336,1.0,-0.4943503737449646,0.2161330580711364,0.2782173156738281,0.0683044791221618,0.0,0.0,0.0,39.14262390136719,25.0,359.62615966796875,-0.0,39.78036880493164,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8729553222656,0.4995395541191101,0.1802907735109329,0.0463286899030208,297.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8729553222656,0.4995395541191101,0.050000000745058,0.0487863384187221,298.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8729553222656,0.4995395541191101,0.050000000745058,0.0360334254801273,297.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8729553222656,0.4995395541191101,0.050000000745058,0.0487863384187221,297.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8729553222656,0.4995395541191101,0.050000000745058,0.2314213961362838,292.8853454589844,289.1499938964844,288.02752685546875,285.5686340332031,293.81805419921875,298.33221435546875,292.9464111328125,1.0,0.175419196486473,1.0,1.0,0.981533408164978,1.0,-0.4936423003673553,0.2158634513616562,0.2777788341045379,0.06820560246706,0.0,0.0,0.0,37.36607360839844,25.0,324.6980895996094,-0.0,38.21222686767578,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0243225097656,0.7897913455963135,0.1845490932464599,0.1497144103050232,297.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9920959472656,0.519885241985321,0.050000000745058,0.0485133342444896,298.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9920959472656,0.519885241985321,0.050000000745058,0.0358317829668521,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9920959472656,0.519885241985321,0.050000000745058,0.0485133342444896,297.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9920959472656,0.519885241985321,0.050000000745058,0.2301263660192489,293.0118713378906,288.6499938964844,288.10650634765625,285.61846923828125,293.8708190917969,298.32598876953125,293.078369140625,1.0,0.1748662889003753,1.0,1.0,0.979855179786682,1.0,-0.615237832069397,0.2673688530921936,0.3478690087795257,0.0925755873322486,0.0,0.0,0.0,31.41816520690918,25.0,336.1214599609375,-0.0,46.109676361083984,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3332214355469,0.8658097386360168,0.1912800371646881,0.1706060916185379,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3018493652344,0.5519183278083801,0.050000000745058,0.0482279174029827,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3319702148437,0.8357200026512146,0.1712333559989929,0.118911974132061,297.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3018493652344,0.5519183278083801,0.050000000745058,0.0482279174029827,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3018493652344,0.5519183278083801,0.050000000745058,0.2287724763154983,293.3253479003906,288.1499938964844,288.2821044921875,285.72857666015625,293.8840637207031,298.2279357910156,293.3639221191406,1.0,0.175285518169403,1.0,1.0,0.8821982145309448,1.0,-0.7377099990844727,0.3219257593154907,0.4157842695713043,0.1243614256381988,0.0,0.0,0.0,25.319202423095703,25.0,304.7747802734375,-0.0,54.5698471069336,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3332214355469,0.8658097386360168,0.1912800371646881,0.1706060916185379,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3018493652344,0.5519183278083801,0.050000000745058,0.0482279174029827,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3319702148437,0.8357200026512146,0.1712333559989929,0.118911974132061,297.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3018493652344,0.5519183278083801,0.050000000745058,0.0482279174029827,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3018493652344,0.5519183278083801,0.050000000745058,0.2287724763154983,293.3253479003906,288.1499938964844,288.2821044921875,285.72857666015625,293.8840637207031,298.2279357910156,293.3639221191406,1.0,0.175285518169403,1.0,1.0,0.8821982145309448,1.0,-0.7377099990844727,0.3219257593154907,0.4157842695713043,0.1243614256381988,0.0,0.0,0.0,25.319202423095703,25.0,304.7747802734375,-0.0,54.5698471069336,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4960632324219,0.8882735371589661,0.2022877186536789,0.1796573251485824,297.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787292480469,0.5572527050971985,0.050000000745058,0.0481904745101928,298.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.495361328125,0.8530822396278381,0.1785315573215484,0.1238518059253692,297.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787292480469,0.5572527050971985,0.050000000745058,0.0481904745101928,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787292480469,0.5572527050971985,0.1504237204790115,0.2285948693752288,293.49169921875,288.1499938964844,288.4488220214844,285.8321228027344,293.83575439453125,298.1551818847656,293.51287841796875,1.0,0.175509825348854,1.0,1.0,0.789883553981781,1.0,-0.7542157769203186,0.3358085453510284,0.4184072315692901,0.1351446956396103,0.0,0.0,0.0,24.53306770324707,25.0,204.6385955810547,-0.0,55.836185455322266,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.50262451171875,0.9089418649673462,0.2030104398727417,0.1801741868257522,297.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4860534667969,0.5715310573577881,0.050000000745058,0.048099722713232,298.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.501953125,0.8717612028121948,0.1790459156036377,0.1241067871451377,297.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4860534667969,0.5715310573577881,0.050000000745058,0.048099722713232,297.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.48638916015625,0.6004899144172668,0.1510109901428222,0.2589830160140991,293.4986267089844,287.6499938964844,288.4584655761719,285.8381042480469,293.8271179199219,298.1507568359375,293.5182800292969,1.0,0.1760245412588119,1.0,1.0,0.7845412492752075,1.0,-0.7910929918289185,0.3535882234573364,0.437504768371582,0.1423712521791458,0.0,0.0,0.0,22.553667068481445,43.0,199.5104522705078,-0.0,58.48243713378906,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5659484863281,0.8880584239959717,0.2137181460857391,0.0977363064885139,297.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5538330078125,0.6892672777175903,0.050000000745058,0.0476533956825733,298.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5659484863281,0.8880584239959717,0.1861095577478408,0.0760171264410018,297.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5538330078125,0.6892672777175903,0.050000000745058,0.0476533956825733,297.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.56768798828125,0.9341835379600524,0.1541531533002853,0.5606198310852051,293.5690612792969,287.6499938964844,288.5468444824219,285.8925476074219,293.7676086425781,298.0938415527344,293.5824890136719,1.0,0.1840134263038635,1.0,1.0,0.7357127666473389,1.0,-0.9956846833229064,0.4520401656627655,0.5436445474624634,0.2062709182500839,0.0,0.0,0.0,13.577204704284668,43.0,154.53378295898438,-0.0,79.02336120605469,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6045227050781,0.90131938457489,0.2236548364162445,0.1071910560131073,297.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5990600585937,0.6774309873580933,0.050000000745058,0.0476764403283596,298.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6045227050781,0.90131938457489,0.1928884238004684,0.0833708196878433,297.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5990600585937,0.6774309873580933,0.050000000745058,0.0476764403283596,297.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6047058105469,0.9277622699737548,0.1568646281957626,0.578525722026825,293.6050720214844,287.1499938964844,288.6352844238281,285.9467468261719,293.552490234375,298.1923828125,293.6046142578125,1.0,0.191868707537651,1.0,1.0,0.6244985461235046,1.0,-1.0373727083206177,0.5090433955192566,0.5283293128013611,0.2550678551197052,0.0,0.0,0.0,14.681334495544434,63.0,64.88568115234375,-0.0,89.28619384765625,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4711303710937,0.905830442905426,0.2347114831209182,0.1105654463171958,297.7812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4678955078125,0.951926052570343,0.1448307037353515,0.1326675415039062,298.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4711303710937,0.905830442905426,0.2006860673427581,0.0859953463077545,297.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5040283203125,0.673494815826416,0.1392487436532974,0.0476844124495983,297.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4709777832031,0.9082220792770386,0.1608277261257171,0.5563506484031677,293.4632873535156,287.1499938964844,288.750732421875,286.0170288085937,292.60626220703125,298.26422119140625,293.40411376953125,1.0,0.2056223452091217,1.0,1.0,0.4794504046440124,1.0,-1.119937300682068,0.6781917214393616,0.4417455494403839,0.4079931378364563,0.0,0.0,0.0,15.983168601989746,63.0,-343.83502197265625,-0.0,110.26026153564452,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2286682128906,0.902511477470398,0.240048810839653,0.1080822125077247,297.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.218994140625,0.966928005218506,0.1452293545007705,0.1370490789413452,298.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2286682128906,0.902511477470398,0.2044931501150131,0.0840639472007751,297.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.23736572265625,0.8974078297615051,0.1407660543918609,0.111952967941761,297.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.22869873046875,0.902511477470398,0.1629521250724792,0.5398930311203003,293.2103881835937,286.6499938964844,288.81231689453125,286.0543212890625,291.8163757324219,298.2588806152344,293.10906982421875,1.0,0.2145022451877594,1.0,1.0,0.4020700752735138,1.0,-1.1759490966796875,0.8160836100578308,0.3598654270172119,0.5346564054489136,0.0,0.0,0.0,16.61456298828125,83.0,-717.1483154296875,-0.0,125.8330307006836,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8617858886719,0.9176651239395142,0.2519230842590332,0.1193058863282203,297.6873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8533935546875,0.9522081017494202,0.1458864063024521,0.1383653730154037,298.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8617858886719,0.9176651239395142,0.2127272337675094,0.0927934646606445,297.6694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8568115234375,0.9385160207748412,0.1399634331464767,0.1331271082162857,297.81591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8562927246094,0.9460503458976746,0.1667435020208358,0.6449351906776428,291.8292541503906,286.1499938964844,288.9892272949219,286.1605834960937,289.8271484375,298.15869140625,291.6906433105469,1.0,0.2451841384172439,1.0,1.0,0.1796416044235229,1.0,-1.3570265769958496,1.2402349710464478,0.1167915984988212,0.921612560749054,0.0,0.0,0.0,20.16154861450196,103.0,-1665.5279541015625,-0.0,188.5422821044922,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8617858886719,0.9176651239395142,0.2519230842590332,0.1193058863282203,297.6873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8533935546875,0.9522081017494202,0.1458864063024521,0.1383653730154037,298.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8617858886719,0.9176651239395142,0.2127272337675094,0.0927934646606445,297.6694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8568115234375,0.9385160207748412,0.1399634331464767,0.1331271082162857,297.81591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8562927246094,0.9460503458976746,0.1667435020208358,0.6449351906776428,291.8292541503906,286.1499938964844,288.9892272949219,286.1605834960937,289.8271484375,298.15869140625,291.6906433105469,1.0,0.2451841384172439,1.0,1.0,0.1796416044235229,1.0,-1.3570265769958496,1.2402349710464478,0.1167915984988212,0.921612560749054,0.0,0.0,0.0,20.16154861450196,103.0,-1665.5279541015625,-0.0,188.5422821044922,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6746520996094,0.9642925262451172,0.2574047744274139,0.1621163636445999,297.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6839904785156,0.8913929462432861,0.1447948962450027,0.1378658264875412,297.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6752624511719,0.9642925262451172,0.2155384570360183,0.1260905116796493,297.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866455078125,0.8769386410713196,0.137739822268486,0.1314201056957245,297.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6775817871094,0.9353309273719788,0.1647762060165405,0.745161771774292,290.6636657714844,286.1462097167969,289.16583251953125,286.2652893066406,289.3423156738281,298.0758972167969,290.58917236328125,1.0,0.2826643288135528,1.0,1.0,0.1077849566936492,1.0,-1.563001036643982,1.534498929977417,0.0285021271556615,1.1739386320114136,0.0,0.0,0.0,26.859832763671875,123.0,-1469.0863037109375,-0.0,289.2347717285156,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6746520996094,0.9642925262451172,0.2574047744274139,0.1621163636445999,297.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6839904785156,0.8913929462432861,0.1447948962450027,0.1378658264875412,297.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6752624511719,0.9642925262451172,0.2155384570360183,0.1260905116796493,297.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866455078125,0.8769386410713196,0.137739822268486,0.1314201056957245,297.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6775817871094,0.9353309273719788,0.1647762060165405,0.745161771774292,290.6636657714844,286.1462097167969,289.16583251953125,286.2652893066406,289.3423156738281,298.0758972167969,290.58917236328125,1.0,0.2826643288135528,1.0,1.0,0.1077849566936492,1.0,-1.563001036643982,1.534498929977417,0.0285021271556615,1.1739386320114136,0.0,0.0,0.0,26.859832763671875,123.0,-1469.0863037109375,-0.0,289.2347717285156,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.09942626953125,0.9502005577087402,0.2518338561058044,0.2293649017810821,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1128234863281,0.7827868461608887,0.14313605427742,0.1369898617267608,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.10272216796875,0.8893721699714661,0.2109941244125366,0.1491866111755371,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11456298828125,0.7690145969390869,0.1355829387903213,0.1300005912780761,297.634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.10906982421875,0.816582977771759,0.1621469557285308,0.7364659309387207,290.0999755859375,286.1151428222656,289.2951965332031,286.3410949707031,289.2955017089844,297.9424133300781,290.06451416015625,1.0,0.3109879493713379,1.0,1.0,0.0549896098673343,1.0,-1.65873122215271,1.657777190208435,0.0009540189057588,1.2784210443496704,0.0,0.0,0.0,40.62782669067383,123.0,-1103.6295166015625,-0.0,374.9893798828125,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9912109375,0.8875526189804077,0.2496356964111328,0.2273538708686828,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0003662109375,0.7384276986122131,0.1424260586500167,0.1367177218198776,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9934997558594,0.8376749157905579,0.2097688764333725,0.1483736485242843,297.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0015869140625,0.72629714012146,0.1347370743751526,0.1295787543058395,297.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.997802734375,0.7684656977653503,0.161153107881546,0.7337522506713867,289.9915466308594,286.1039733886719,289.341796875,286.3681945800781,289.3369445800781,297.8925476074219,289.96649169921875,1.0,0.3197995126247406,1.0,1.0,0.0359283201396465,1.0,-1.6512510776519775,1.6510882377624512,0.0001628930913284,1.2732545137405396,0.0,0.0,0.0,49.680912017822266,111.0,-926.5889282226562,-0.0,396.4113159179688,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8601989746094,0.8353054523468018,0.2477459162473678,0.2248890846967697,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.86541748046875,0.6965053081512451,0.141226664185524,0.1360195726156234,297.7557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8614807128906,0.789863646030426,0.2083430588245391,0.1473428308963775,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8661499023437,0.682816207408905,0.133310317993164,0.1286456435918808,297.5606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8639831542969,0.7253624200820923,0.1595001518726349,0.7281624674797058,289.8603515625,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.82769775390625,289.8456726074219,1.0,0.3307649493217468,1.0,1.0,0.0,1.0,-1.638381004333496,1.638378024101257,2.9230939162516734e-06,1.2632063627243042,0.0,0.0,0.0,62.3003158569336,111.0,-639.0139770507812,-0.0,424.5552062988281,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7846374511719,0.810437798500061,0.2477951645851135,0.2244341373443603,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7875671386719,0.6724658012390137,0.1403035968542099,0.1353709846735,297.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.78533935546875,0.7643452882766724,0.207811027765274,0.1469287872314453,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7879943847656,0.6591331958770752,0.1321703344583511,0.1277874708175659,297.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7867736816406,0.7014858722686768,0.158209428191185,0.7232466340065002,289.78472900390625,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.7873229980469,289.77667236328125,1.0,0.3385830819606781,1.0,1.0,0.0,1.0,-1.6296218633651731,1.6296197175979614,2.168285163861583e-06,1.25622820854187,0.0,0.0,0.0,71.21259307861328,99.0,-419.7682800292969,-0.0,444.344482421875,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7411193847656,0.7901698350906372,0.2510071396827698,0.2268259823322296,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.740966796875,0.6517866849899292,0.1393496394157409,0.1345715224742889,297.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7410583496094,0.7442657947540283,0.2085427343845367,0.1473277807235717,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.740966796875,0.6388981938362122,0.1307782679796219,0.1265754699707031,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7409973144531,0.6784420609474182,0.1567195951938629,0.7167617082595825,289.7410888671875,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7451171875,289.7420654296875,1.0,0.3470317721366882,1.0,1.0,0.0,1.0,-1.6227644681930542,1.6227623224258425,2.1508831196115352e-06,1.2507209777832031,0.0,0.0,0.0,80.88372802734375,87.0,-130.443603515625,-0.0,467.1233825683594,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7411193847656,0.7901698350906372,0.2510071396827698,0.2268259823322296,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.740966796875,0.6517866849899292,0.1393496394157409,0.1345715224742889,297.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7410583496094,0.7442657947540283,0.2085427343845367,0.1473277807235717,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.740966796875,0.6388981938362122,0.1307782679796219,0.1265754699707031,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7409973144531,0.6784420609474182,0.1567195951938629,0.7167617082595825,289.7410888671875,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7451171875,289.7420654296875,1.0,0.3470317721366882,1.0,1.0,0.0,1.0,-1.6227644681930542,1.6227623224258425,2.1508831196115352e-06,1.2507209777832031,0.0,0.0,0.0,80.88372802734375,87.0,-130.443603515625,-0.0,467.1233825683594,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.78076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7904663085937,0.7918909192085266,0.2564100623130798,0.2313237786293029,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7884216308594,0.6487904787063599,0.1394485980272293,0.1344929933547973,297.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7899169921875,0.7433693408966064,0.2108213603496551,0.1487292945384979,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7881164550781,0.6354125142097473,0.1304294168949127,0.1260755807161331,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.78887939453125,0.6745626330375671,0.156484380364418,0.7146824598312378,289.7903137207031,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7280578613281,289.7965393066406,1.0,0.3488969504833221,1.0,1.0,0.0,1.0,-1.6266512870788574,1.6266491413116455,2.160605617973488e-06,1.253731608390808,0.0,0.0,0.0,82.65447235107422,75.0,33.067230224609375,-0.0,474.3199157714844,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.78076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7904663085937,0.7918909192085266,0.2564100623130798,0.2313237786293029,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7884216308594,0.6487904787063599,0.1394485980272293,0.1344929933547973,297.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7899169921875,0.7433693408966064,0.2108213603496551,0.1487292945384979,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7881164550781,0.6354125142097473,0.1304294168949127,0.1260755807161331,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.78887939453125,0.6745626330375671,0.156484380364418,0.7146824598312378,289.7903137207031,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7280578613281,289.7965393066406,1.0,0.3488969504833221,1.0,1.0,0.0,1.0,-1.6266512870788574,1.6266491413116455,2.160605617973488e-06,1.253731608390808,0.0,0.0,0.0,82.65447235107422,75.0,33.067230224609375,-0.0,474.3199157714844,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8935852050781,0.8063345551490784,0.263028085231781,0.2368721663951873,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.890380859375,0.6560014486312866,0.140365645289421,0.1350343078374862,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8927307128906,0.7535000443458557,0.2140722274780273,0.1507371366024017,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.889892578125,0.6414982676506042,0.1308924257755279,0.1261891722679138,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.89111328125,0.682094156742096,0.1572329401969909,0.7163093090057373,289.8932800292969,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7099914550781,289.9024658203125,1.0,0.3466549515724182,1.0,1.0,0.0,1.0,-1.6384588479995728,1.6384567022323608,2.1904738787270617e-06,1.2630153894424438,0.0,0.0,0.0,79.25431823730469,63.0,124.7530746459961,-0.0,471.8890380859375,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8935852050781,0.8063345551490784,0.263028085231781,0.2368721663951873,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.890380859375,0.6560014486312866,0.140365645289421,0.1350343078374862,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8927307128906,0.7535000443458557,0.2140722274780273,0.1507371366024017,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.889892578125,0.6414982676506042,0.1308924257755279,0.1261891722679138,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.89111328125,0.682094156742096,0.1572329401969909,0.7163093090057373,289.8932800292969,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7099914550781,289.9024658203125,1.0,0.3466549515724182,1.0,1.0,0.0,1.0,-1.6384588479995728,1.6384567022323608,2.1904738787270617e-06,1.2630153894424438,0.0,0.0,0.0,79.25431823730469,63.0,124.7530746459961,-0.0,471.8890380859375,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.98272705078125,0.8211523294448853,0.2680416703224182,0.24107126891613,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9790344238281,0.6659217476844788,0.1413556933403015,0.1356942653656005,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.98175048828125,0.7658557891845703,0.216687798500061,0.152353286743164,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9784545898437,0.6503013372421265,0.1315676420927047,0.1265527307987213,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9798583984375,0.6925740838050842,0.1581770628690719,0.7191532254219055,289.9823608398437,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.70330810546875,289.9927062988281,1.0,0.3435864150524139,1.0,1.0,0.0,1.0,-1.6500818729400637,1.6500797271728516,2.220147507614456e-06,1.2721712589263916,0.0,0.0,0.0,74.94294738769531,63.0,162.65664672851562,-0.0,466.7297058105469,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0269775390625,0.8291029334068298,0.2704443335533142,0.2430828958749771,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0231018066406,0.6718589067459106,0.1418894678354263,0.1360627710819244,297.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02593994140625,0.7730475664138794,0.2179688215255737,0.1531454473733902,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0224914550781,0.6556593179702759,0.1319559216499328,0.1267842501401901,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0239562988281,0.6987560987472534,0.1587017178535461,0.7208338379859924,290.02655029296875,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.70147705078125,290.03729248046875,1.0,0.3418778777122497,1.0,1.0,0.0,1.0,-1.656185507774353,1.6561833620071411,2.2358324258675566e-06,1.2769808769226074,0.0,0.0,0.0,72.5733413696289,51.0,175.40806579589844,-0.0,463.6848754882813,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.10040283203125,0.8437471389770508,0.2743752896785736,0.2463731467723846,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0963134765625,0.6832015514373779,0.142824575304985,0.1367213875055313,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09930419921875,0.7865841388702393,0.2200906425714492,0.1544584184885025,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0956726074219,0.6660698652267456,0.1326582729816436,0.127223864197731,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.09722900390625,0.7103257179260254,0.1596329808235168,0.7239087224006653,290.09991455078125,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.6998291015625,290.111083984375,1.0,0.3388598263263702,1.0,1.0,0.0,1.0,-1.6667214632034302,1.6667191982269287,2.263070882690954e-06,1.2852836847305298,0.0,0.0,0.0,68.41209411621094,51.0,191.17979431152344,-0.0,458.1614990234375,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
