time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206760,297.7655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1766662597656,0.8616167902946472,0.278426855802536,0.2497643232345581,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.17242431640625,0.6970589756965637,0.1438522040843963,0.1374588310718536,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1755065917969,0.802895188331604,0.2223017364740371,0.155827909708023,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1717529296875,0.6791009306907654,0.1334513127803802,0.1277405768632888,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.17333984375,0.7232658267021179,0.1606662273406982,0.7274094223976135,290.1761474609375,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.69952392578125,290.1875915527344,1.0,0.3355406522750854,1.0,1.0,0.0,1.0,-1.6781452894210815,1.6781429052352903,2.2928363705432275e-06,1.2942854166030884,0.0,0.0,0.0,63.85531997680664,39.0,202.59532165527344,-0.0,451.9472351074219,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3344116210937,0.9108096361160278,0.286832720041275,0.256800889968872,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3300170898437,0.7315846085548401,0.1461324244737625,0.1391278803348541,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332214355469,0.8428953289985657,0.2269347757101059,0.1587010324001312,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3293151855469,0.7143743634223938,0.1352565735578537,0.1289629638195037,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309631347656,0.7570288777351379,0.1629737317562103,0.7354236245155334,290.3338317871094,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.70184326171875,290.3454895019531,1.0,0.328250378370285,1.0,1.0,0.0,1.0,-1.70313560962677,1.703133225440979,2.358787241973914e-06,1.3139704465866089,0.0,0.0,0.0,53.865753173828125,27.0,216.31253051757807,-0.0,437.9349365234375,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3344116210937,0.9108096361160278,0.286832720041275,0.256800889968872,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3300170898437,0.7315846085548401,0.1461324244737625,0.1391278803348541,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332214355469,0.8428953289985657,0.2269347757101059,0.1587010324001312,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3293151855469,0.7143743634223938,0.1352565735578537,0.1289629638195037,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309631347656,0.7570288777351379,0.1629737317562103,0.7354236245155334,290.3338317871094,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.70184326171875,290.3454895019531,1.0,0.328250378370285,1.0,1.0,0.0,1.0,-1.70313560962677,1.703133225440979,2.358787241973914e-06,1.3139704465866089,0.0,0.0,0.0,53.865753173828125,27.0,216.31253051757807,-0.0,437.9349365234375,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4954528808594,0.9880086183547974,0.295573353767395,0.2641202509403229,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4909973144531,0.7850739359855652,0.1486481428146362,0.1410023123025894,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942321777344,0.9081425666809082,0.2317814528942108,0.1617104709148407,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4902648925781,0.7645587921142578,0.1372893005609512,0.1303832978010177,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4919128417969,0.8141031861305237,0.1655244678258896,0.7444637417793274,290.49481201171875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069702148437,290.50640869140625,1.0,0.3203940987586975,1.0,1.0,0.0,1.0,-1.7303458452224731,1.730343461036682,2.4318951545865275e-06,1.335389256477356,0.0,0.0,0.0,43.05306243896485,25.0,222.2054138183593,-0.0,422.3139953613281,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4954528808594,0.9880086183547974,0.295573353767395,0.2641202509403229,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4909973144531,0.7850739359855652,0.1486481428146362,0.1410023123025894,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942321777344,0.9081425666809082,0.2317814528942108,0.1617104709148407,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4902648925781,0.7645587921142578,0.1372893005609512,0.1303832978010177,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4919128417969,0.8141031861305237,0.1655244678258896,0.7444637417793274,290.49481201171875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069702148437,290.50640869140625,1.0,0.3203940987586975,1.0,1.0,0.0,1.0,-1.7303458452224731,1.730343461036682,2.4318951545865275e-06,1.335389256477356,0.0,0.0,0.0,43.05306243896485,25.0,222.2054138183593,-0.0,422.3139953613281,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.9986642003059388,0.3066439032554626,0.2421503365039825,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.8238318562507629,0.151278018951416,0.1432643085718155,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.9606287479400636,0.2367239594459533,0.1649920642375946,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025839328765869,0.1394280344247818,0.1321836560964584,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526794433594,0.8517196774482727,0.1682121902704239,0.7553926706314087,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7256164550781,290.6665954589844,1.0,0.3143640160560608,1.0,1.0,0.0,1.0,-1.725999116897583,1.725996732711792,2.420480313958251e-06,1.3322508335113523,0.0,0.0,0.0,37.79838562011719,43.0,222.16766357421875,-0.0,404.31097412109375,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.9986642003059388,0.3066439032554626,0.2421503365039825,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.8238318562507629,0.151278018951416,0.1432643085718155,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.9606287479400636,0.2367239594459533,0.1649920642375946,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025839328765869,0.1394280344247818,0.1321836560964584,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526794433594,0.8517196774482727,0.1682121902704239,0.7553926706314087,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7256164550781,290.6665954589844,1.0,0.3143640160560608,1.0,1.0,0.0,1.0,-1.725999116897583,1.725996732711792,2.420480313958251e-06,1.3322508335113523,0.0,0.0,0.0,37.79838562011719,43.0,222.16766357421875,-0.0,404.31097412109375,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978258609771729,0.3202243447303772,0.2363217771053314,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337733149528503,0.1540676206350326,0.1458275616168975,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740258455276488,0.2418063879013061,0.1684829741716385,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124657273292542,0.1417118906974792,0.1342735737562179,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622586131095886,0.1711566150188446,0.7681382298469543,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7627868652344,290.8238830566406,1.0,0.3172342479228973,1.0,1.0,0.0,1.0,-1.7439857721328735,1.743983268737793,2.4690034479135647e-06,1.34608256816864,0.0,0.0,0.0,37.46659851074219,61.0,220.2016448974609,-0.0,413.778076171875,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978258609771729,0.3202243447303772,0.2363217771053314,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337733149528503,0.1540676206350326,0.1458275616168975,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740258455276488,0.2418063879013061,0.1684829741716385,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124657273292542,0.1417118906974792,0.1342735737562179,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622586131095886,0.1711566150188446,0.7681382298469543,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7627868652344,290.8238830566406,1.0,0.3172342479228973,1.0,1.0,0.0,1.0,-1.7439857721328735,1.743983268737793,2.4690034479135647e-06,1.34608256816864,0.0,0.0,0.0,37.46659851074219,61.0,220.2016448974609,-0.0,413.778076171875,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8914794921875,0.9986599087715148,0.3262852430343628,0.2421136647462844,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8879089355469,0.8308507800102234,0.1555194109678268,0.1472099870443344,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909606933594,0.9709239602088928,0.2443954199552536,0.1702962219715118,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8871765136719,0.809211790561676,0.1429046839475631,0.1354133933782577,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.8589324951171875,0.1726931482553482,0.7750806212425232,290.891357421875,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.77557373046875,290.90252685546875,1.0,0.3214721977710724,1.0,1.0,0.0,1.0,-1.764473557472229,1.7644710540771484,2.525328000047012e-06,1.3620991706848145,0.0,0.0,0.0,38.63230514526367,61.0,219.45358276367188,-0.0,429.3861083984375,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701843261719,0.9990000128746032,0.3316281735897064,0.252504825592041,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665222167969,0.8235931396484375,0.1570005863904953,0.1486496925354004,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96954345703125,0.9621659517288208,0.2470075786113739,0.1721472740173339,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.8012341856956482,0.1441242396831512,0.1366074085235595,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96734619140625,0.8509241938591003,0.1742418259382248,0.7822527289390564,290.9699401855469,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7826232910156,290.9809265136719,1.0,0.3273206949234009,1.0,1.0,0.0,1.0,-1.7909401655197144,1.7909375429153442,2.599266736069694e-06,1.3828167915344238,0.0,0.0,0.0,40.61344146728516,79.0,218.59971618652344,-0.0,451.4947509765625,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9990000128746032,0.3388614952564239,0.2772139310836792,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950927734375,0.8037925362586975,0.159482941031456,0.15112866461277,297.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.9364035725593568,0.2513368129730224,0.1752641648054123,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943603515625,0.780458390712738,0.1461745053529739,0.1386790722608566,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09588623046875,0.8306389451026917,0.1767714321613311,0.7943351864814758,291.0984802246094,285.6386108398437,291.28082275390625,287.3724670410156,291.2763977050781,297.781982421875,291.1091003417969,1.0,0.3399093151092529,1.0,1.0,0.0,1.0,-1.8443137407302856,1.8443108797073364,2.752275804596138e-06,1.4245973825454712,0.0,0.0,0.0,45.66288757324219,79.0,216.6897888183593,-0.0,501.2507019042969,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.9990000128746032,0.3401843607425689,0.2836112678050995,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.798526406288147,0.1600236296653747,0.1516786515712738,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.9295488595962524,0.2522734105587005,0.1759459823369979,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.7753042578697205,0.1466222256422042,0.1391412168741226,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8256191611289978,0.1773100644350052,0.796962559223175,291.12603759765625,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.7800598144531,291.1365661621094,1.0,0.343043178319931,1.0,1.0,0.0,1.0,-1.8571847677230835,1.857182025909424,2.789942072922713e-06,1.434666395187378,0.0,0.0,0.0,47.02992248535156,82.0,216.175048828125,-0.0,514.1265869140625,1.0,283.35400390625,284.5378723144531,289.7257385253906,288.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.297385748355676e-21,3.648692874177838e-21,3.648692874177838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5740051269531,0.9871784448623656,0.3378522396087646,0.3076841831207275,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7030639648437,0.7667075395584106,0.1597781181335449,0.153643399477005,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6109313964844,0.8899797201156616,0.2517818510532379,0.178263321518898,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7279357910156,0.745086133480072,0.1460978537797927,0.1407052874565124,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.677978515625,0.7931844592094421,0.1765573173761367,0.8053456544876099,287.5958251953125,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.68621826171875,287.3294677734375,1.0,0.3564237356185913,1.0,1.0,0.0,1.0,-1.9011212587356567,1.901118278503418,2.919450253102696e-06,1.4681012630462646,0.977805495262146,0.977805495262146,0.0,55.27585220336914,85.0,10218.017578125,-0.0,571.5379028320312,1.0,283.3095397949219,287.8267517089844,291.15411376953125,289.8505859375,293.1499938964844,293.1499938964844,283.1499938964844,1679.2298583984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1285800039768219,1.0,0.0,0.0,0.8528302311897278,0.8528323173522949,5.180997320053393e-08,4.2601399421691895,4.260129928588867,9.8352011264069e-06,0.0,0.0,-0.0,3661.860107421875,0.0,19.327823638916016,1894.6409912109373,0.0,0.0,0.2220345139503479,1.0,0.0,3.0,1.0,0.0
12207600,297.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5740051269531,0.9871784448623656,0.3378522396087646,0.3076841831207275,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7030639648437,0.7667075395584106,0.1597781181335449,0.153643399477005,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6109313964844,0.8899797201156616,0.2517818510532379,0.178263321518898,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7279357910156,0.745086133480072,0.1460978537797927,0.1407052874565124,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.677978515625,0.7931844592094421,0.1765573173761367,0.8053456544876099,287.5958251953125,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.68621826171875,287.3294677734375,1.0,0.3564237356185913,1.0,1.0,0.0,1.0,-1.9011212587356567,1.901118278503418,2.919450253102696e-06,1.4681012630462646,0.977805495262146,0.977805495262146,0.0,55.27585220336914,85.0,10218.017578125,-0.0,571.5379028320312,1.0,283.3095397949219,287.8267517089844,291.15411376953125,289.8505859375,293.1499938964844,293.1499938964844,283.1499938964844,1679.2298583984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1285800039768219,1.0,0.0,0.0,0.8528302311897278,0.8528323173522949,5.180997320053393e-08,4.2601399421691895,4.260129928588867,9.8352011264069e-06,0.0,0.0,-0.0,3661.860107421875,0.0,19.327823638916016,1894.6409912109373,0.0,0.0,0.2220345139503479,1.0,0.0,3.0,1.0,0.0
12207660,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8864834904670715,0.3193544149398803,0.29188272356987,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.76837158203125,0.6958968043327332,0.150838628411293,0.1469505727291107,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75469970703125,0.8071088194847107,0.2378501296043396,0.1699608117341995,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720947265625,0.673566997051239,0.1371803134679794,0.13406802713871,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7649230957031,0.7184549570083618,0.1653411537408828,0.7648926973342896,285.7523803710937,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.433349609375,285.708251953125,1.0,0.3619133234024048,1.0,1.0,0.0,1.0,-1.809765338897705,1.8097625970840447,2.654329136930756e-06,1.3988206386566162,0.9643973708152772,0.9643973708152772,0.0,73.65572357177734,73.0,11609.919921875,-0.0,565.02783203125,1.0,283.2015075683594,285.3504943847656,292.1851501464844,291.0122985839844,293.1499938964844,293.1499938964844,283.1499938964844,4518.22412109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5060492157936096,1.0,0.0,0.0,1.380262017250061,1.3802653551101685,1.2712843044937472e-07,4.265919208526611,4.265909194946289,9.785971997189336e-06,0.0,0.0,-0.0,3769.83544921875,0.0,81.12579345703125,1895.4364013671875,0.0,525.830322265625,0.3506663143634796,1.0,0.0,3.0,1.0,0.0
12207720,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8864834904670715,0.3193544149398803,0.29188272356987,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.76837158203125,0.6958968043327332,0.150838628411293,0.1469505727291107,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75469970703125,0.8071088194847107,0.2378501296043396,0.1699608117341995,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720947265625,0.673566997051239,0.1371803134679794,0.13406802713871,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7649230957031,0.7184549570083618,0.1653411537408828,0.7648926973342896,285.7523803710937,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.433349609375,285.708251953125,1.0,0.3619133234024048,1.0,1.0,0.0,1.0,-1.809765338897705,1.8097625970840447,2.654329136930756e-06,1.3988206386566162,0.9643973708152772,0.9643973708152772,0.0,73.65572357177734,73.0,11609.919921875,-0.0,565.02783203125,1.0,283.2015075683594,285.3504943847656,292.1851501464844,291.0122985839844,293.1499938964844,293.1499938964844,283.1499938964844,4518.22412109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5060492157936096,1.0,0.0,0.0,1.380262017250061,1.3802653551101685,1.2712843044937472e-07,4.265919208526611,4.265909194946289,9.785971997189336e-06,0.0,0.0,-0.0,3769.83544921875,0.0,81.12579345703125,1895.4364013671875,0.0,525.830322265625,0.3506663143634796,1.0,0.0,3.0,1.0,0.0
12207780,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146057128906,0.8543701171875,0.3117211163043976,0.283238023519516,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231811523437,0.6652665734291077,0.1440082937479019,0.1401882916688919,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172607421875,0.7740777134895325,0.2287593781948089,0.1629433035850525,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32489013671875,0.6436999440193176,0.1300934255123138,0.1270994246006012,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218688964844,0.6849489212036133,0.156241700053215,0.7222846746444702,285.3162841796875,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028564453125,285.2965087890625,1.0,0.3576787412166595,1.0,1.0,0.0,1.0,-1.723290205001831,1.72328782081604,2.4136988940881565e-06,1.3305463790893557,0.9577696323394777,0.9577696323394777,0.0,80.65283203125,61.0,12286.119140625,-0.0,528.4815063476562,1.0,283.16021728515625,284.8099975585937,291.84600830078125,290.88824462890625,293.1499938964844,293.1499938964844,283.1499938964844,7996.42578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748965620994568,1.0,0.0,0.0,1.8271288871765137,1.8271347284317017,2.2275722244557985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.72802734375,0.0,188.47901916503903,1895.4371337890625,0.0,2244.442626953125,0.4596844017505646,1.0,0.0,3.0,1.0,0.0
12207840,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146057128906,0.8543701171875,0.3117211163043976,0.283238023519516,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231811523437,0.6652665734291077,0.1440082937479019,0.1401882916688919,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172607421875,0.7740777134895325,0.2287593781948089,0.1629433035850525,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32489013671875,0.6436999440193176,0.1300934255123138,0.1270994246006012,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218688964844,0.6849489212036133,0.156241700053215,0.7222846746444702,285.3162841796875,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028564453125,285.2965087890625,1.0,0.3576787412166595,1.0,1.0,0.0,1.0,-1.723290205001831,1.72328782081604,2.4136988940881565e-06,1.3305463790893557,0.9577696323394777,0.9577696323394777,0.0,80.65283203125,61.0,12286.119140625,-0.0,528.4815063476562,1.0,283.16021728515625,284.8099975585937,291.84600830078125,290.88824462890625,293.1499938964844,293.1499938964844,283.1499938964844,7996.42578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748965620994568,1.0,0.0,0.0,1.8271288871765137,1.8271347284317017,2.2275722244557985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.72802734375,0.0,188.47901916503903,1895.4371337890625,0.0,2244.442626953125,0.4596844017505646,1.0,0.0,3.0,1.0,0.0
12207900,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908874511719,0.8513067364692688,0.3101247549057007,0.2812912464141845,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19757080078125,0.6600263118743896,0.1415258347988128,0.1375854015350341,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.7691617608070374,0.2257873117923736,0.1605614572763443,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.6383714079856873,0.1274794638156891,0.1243701502680778,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.6782006621360779,0.1528108566999435,0.7053917050361633,285.1922302246094,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.2656555175781,285.177001953125,1.0,0.3536466062068939,1.0,1.0,0.0,1.0,-1.691399335861206,1.691396951675415,2.3283826067199698e-06,1.3053065538406372,0.9542269706726074,0.9542269706726074,0.0,80.46939849853516,61.0,12498.11328125,-0.0,507.6535949707031,1.0,283.15386962890625,284.6565856933594,291.57000732421875,290.6304931640625,293.1499938964844,293.1499938964844,283.1499938964844,9901.0283203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589783310890198,1.0,0.0,0.0,2.026106595993042,2.026113748550415,2.739163562637259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.202880859375,0.0,257.2885131835937,1895.4371337890625,0.0,3019.42333984375,0.505443811416626,1.0,0.0,3.0,1.0,0.0
12207960,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.8529694080352783,0.3093186020851135,0.2801761627197265,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082763671875,0.6586926579475403,0.1395138502120971,0.1354130953550338,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.7687281370162964,0.223505362868309,0.1586969047784805,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.6366235017776489,0.1253371983766555,0.1220735982060432,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.6756929755210876,0.1499716788530349,0.691106915473938,285.1045227050781,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2397155761719,285.0936279296875,1.0,0.3487848341464996,1.0,1.0,0.0,1.0,-1.6652987003326416,1.66529643535614,2.2599444946536096e-06,1.2846310138702393,0.9499725103378296,0.9499725103378296,0.0,78.70750427246094,49.0,12627.578125,-0.0,486.4930725097656,1.0,283.1513366699219,284.55010986328125,291.3273010253906,290.3710632324219,293.1499938964844,293.1499938964844,283.1499938964844,11606.8037109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177522659301758,1.0,0.0,0.0,2.1867425441741943,2.186750888824463,3.190720008205972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.169921875,0.0,323.7943115234375,1895.4371337890625,0.0,3568.400390625,0.5473488569259644,1.0,0.0,3.0,1.0,0.0
12208020,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8650487065315247,0.309113085269928,0.2794223129749298,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6637245416641235,0.1367382854223251,0.1322895288467407,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7764398455619812,0.2205381095409393,0.1561934500932693,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6402095556259155,0.1223218664526939,0.1187227591872215,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6792470812797546,0.1459294408559799,0.6702286005020142,284.9945068359375,285.5548095703125,291.98992919921875,287.6446228027344,291.9853210449219,297.2108459472656,284.9877319335937,1.0,0.338392972946167,1.0,1.0,0.0,1.0,-1.6285393238067627,1.6285371780395508,2.165677187804249e-06,1.2554831504821775,0.9425123929977416,0.9425123929977416,0.0,72.7468490600586,49.0,12854.2802734375,-0.0,447.9712219238281,1.0,283.150146484375,284.415771484375,291.0262451171875,290.0208435058594,293.1499938964844,293.1499938964844,283.1499938964844,14741.509765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820659160614014,1.0,0.0,0.0,2.446683406829834,2.4466941356658936,3.9943759588823013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.579833984375,0.0,454.59368896484375,1895.4371337890625,0.0,4146.6552734375,0.6078267693519592,1.0,0.0,3.0,1.0,0.0
12208080,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8666365146636963,0.3091513216495514,0.2794100940227508,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.6645874381065369,0.1365344822406768,0.132052332162857,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.777594804763794,0.2203280329704284,0.1560108065605163,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6409021615982056,0.1220964342355728,0.1184650883078575,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6800065040588379,0.145624354481697,0.6686224937438965,284.98736572265625,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.2091064453125,284.98095703125,1.0,0.3373894691467285,1.0,1.0,0.0,1.0,-1.6257823705673218,1.62578022480011,2.1587068204098614e-06,1.253295660018921,0.9412672519683838,0.9412672519683838,0.0,72.08836364746094,37.0,12869.1201171875,-0.0,444.55767822265625,1.0,283.1501159667969,284.40728759765625,291.0077819824219,289.9983215332031,293.1499938964844,293.1499938964844,283.1499938964844,14982.513671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859513640403748,1.0,0.0,0.0,2.465061902999878,2.465072631835937,4.054609235026874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.087646484375,0.0,465.0094909667969,1895.4371337890625,0.0,4180.23681640625,0.6152795553207397,1.0,0.0,3.0,1.0,0.0
12208140,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8795202970504761,0.3095802366733551,0.2794963419437408,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.6721372008323669,0.1353020668029785,0.1305901408195495,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7873056530952454,0.2190761864185333,0.1549042016267776,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.647140383720398,0.1207173839211463,0.116863802075386,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.6869166493415833,0.143745020031929,0.6586331129074097,284.9427490234375,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.19976806640625,284.9376220703125,1.0,0.3303524851799011,1.0,1.0,0.0,1.0,-1.6088829040527344,1.6088807582855225,2.1162857137824176e-06,1.2398823499679563,0.9363484978675842,0.9363484978675842,0.0,67.25148010253906,37.0,12984.5361328125,-0.0,421.6690979003906,1.0,283.1500244140625,284.3519287109375,290.9145812988281,289.8812866210937,293.1499938964844,293.1499938964844,283.1499938964844,16807.771484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.5975606441497803,2.597572565078736,4.5021994310445734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.097900390625,0.0,545.0083618164062,1895.4371337890625,0.0,4300.0,0.6449079513549805,1.0,0.0,3.0,1.0,0.0
12208200,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8922725319862366,0.310089111328125,0.2797278463840484,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.6801785826683044,0.1344910711050033,0.1295945197343826,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.7972267866134644,0.2182681411504745,0.154165968298912,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6540091037750244,0.1197917088866233,0.1157592311501503,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.6944772005081177,0.14246666431427,0.6517245769500732,284.91766357421875,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.1949462890625,284.91387939453125,1.0,0.3245913982391357,1.0,1.0,0.0,1.0,-1.5974568128585815,1.5974546670913696,2.087900156766409e-06,1.2308087348937988,0.9319918751716614,0.9319918751716614,0.0,63.10136413574219,25.0,13046.0,-0.0,404.0487365722656,1.0,283.1500244140625,284.3209533691406,290.8798217773437,289.82891845703125,293.1499938964844,293.1499938964844,283.1499938964844,17959.46875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.675072431564331,2.6750850677490234,4.774901185555791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.527587890625,0.0,596.0011596679688,1895.4371337890625,0.0,4300.0,0.6667200326919556,1.0,0.0,3.0,1.0,0.0
12208260,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9337280988693236,0.3116433024406433,0.2806348800659179,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7061043977737427,0.1330272257328033,0.1277059465646743,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8266488909721375,0.2168309092521667,0.1527880132198333,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6774066686630249,0.1180707663297653,0.1136257946491241,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7185809016227722,0.1400316506624221,0.6382765173912048,284.8759765625,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1896667480469,284.873779296875,1.0,0.3109243214130401,1.0,1.0,0.0,1.0,-1.5759140253067017,1.5759119987487793,2.0350310023786733e-06,1.2136908769607544,0.922438144683838,0.922438144683838,0.0,52.95261764526367,25.0,13178.1455078125,-0.0,365.2272033691406,1.0,283.1499938964844,284.2655944824219,290.8651123046875,289.79791259765625,293.1499938964844,293.1499938964844,283.1499938964844,20512.640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.831385850906372,2.831400156021118,5.349232310436491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.8447265625,0.0,708.9854125976562,1895.4371337890625,0.0,4300.0,0.7052491903305054,1.0,0.0,3.0,1.0,0.0
12208320,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9337280988693236,0.3116433024406433,0.2806348800659179,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7061043977737427,0.1330272257328033,0.1277059465646743,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8266488909721375,0.2168309092521667,0.1527880132198333,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6774066686630249,0.1180707663297653,0.1136257946491241,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7185809016227722,0.1400316506624221,0.6382765173912048,284.8759765625,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1896667480469,284.873779296875,1.0,0.3109243214130401,1.0,1.0,0.0,1.0,-1.5759140253067017,1.5759119987487793,2.0350310023786733e-06,1.2136908769607544,0.922438144683838,0.922438144683838,0.0,52.95261764526367,25.0,13178.1455078125,-0.0,365.2272033691406,1.0,283.1499938964844,284.2655944824219,290.8651123046875,289.79791259765625,293.1499938964844,293.1499938964844,283.1499938964844,20512.640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.831385850906372,2.831400156021118,5.349232310436491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.8447265625,0.0,708.9854125976562,1895.4371337890625,0.0,4300.0,0.7052491903305054,1.0,0.0,3.0,1.0,0.0
12208380,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.9727902412414552,0.3135585486888885,0.2820155918598175,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7289919853210449,0.1319224238395691,0.1263099163770675,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.8539260625839233,0.2157474607229232,0.1517757773399353,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7006651759147644,0.1167161241173744,0.111991249024868,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.7395113110542297,0.138033851981163,0.6275769472122192,284.8516845703125,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1891784667969,284.8505554199219,1.0,0.3010019659996032,1.0,1.0,0.0,1.0,-1.559869647026062,1.5598676204681396,1.996189894271083e-06,1.2009185552597046,0.912819504737854,0.912819504737854,0.0,45.594635009765625,25.0,13289.6875,-0.0,337.49395751953125,1.0,283.1499938964844,284.2296142578125,290.8876037597656,289.8190002441406,293.1499938964844,293.1499938964844,283.1499938964844,22690.595703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.947340965270996,2.947356700897217,5.796343884867383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.53662109375,0.0,802.5079956054688,1895.4371337890625,0.0,4300.0,0.7341034412384033,1.0,0.0,3.0,1.0,0.0
12208440,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.9727902412414552,0.3135585486888885,0.2820155918598175,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7289919853210449,0.1319224238395691,0.1263099163770675,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.8539260625839233,0.2157474607229232,0.1517757773399353,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7006651759147644,0.1167161241173744,0.111991249024868,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.7395113110542297,0.138033851981163,0.6275769472122192,284.8516845703125,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1891784667969,284.8505554199219,1.0,0.3010019659996032,1.0,1.0,0.0,1.0,-1.559869647026062,1.5598676204681396,1.996189894271083e-06,1.2009185552597046,0.912819504737854,0.912819504737854,0.0,45.594635009765625,25.0,13289.6875,-0.0,337.49395751953125,1.0,283.1499938964844,284.2296142578125,290.8876037597656,289.8190002441406,293.1499938964844,293.1499938964844,283.1499938964844,22690.595703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.947340965270996,2.947356700897217,5.796343884867383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.53662109375,0.0,802.5079956054688,1895.4371337890625,0.0,4300.0,0.7341034412384033,1.0,0.0,3.0,1.0,0.0
12208500,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9877889752388,0.3146006464958191,0.2828249633312225,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7390449643135071,0.1314565390348434,0.1257388889789581,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.8670006990432739,0.215284988284111,0.1513590812683105,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.7112188935279846,0.1161285266280174,0.1113038882613182,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7492309808731079,0.1371387094259262,0.6229207515716553,284.8431091308594,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.1899719238281,284.8420104980469,1.0,0.2970160543918609,1.0,1.0,0.0,1.0,-1.5532394647598269,1.5532374382019043,1.980277829716215e-06,1.1956396102905271,0.9081973433494568,0.9081973433494568,0.0,42.78571319580078,25.0,13347.6572265625,-0.0,326.8037109375,1.0,283.1499938964844,284.21466064453125,290.9039306640625,289.8372497558594,293.1499938964844,293.1499938964844,283.1499938964844,23797.82421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.0014264583587646,3.001442670822144,6.011028403918317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.047119140625,0.0,849.1448974609375,1895.4371337890625,0.0,4300.0,0.7448684573173523,1.0,0.0,3.0,1.0,0.0
12208560,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.9990000128746032,0.315702885389328,0.2833593189716339,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.7483912110328674,0.1310316920280456,0.125231072306633,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.8792122602462769,0.214857667684555,0.1509848535060882,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7201487421989441,0.1155842691659927,0.1106819212436676,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.7582553029060364,0.1362920850515365,0.6186037659645081,284.83837890625,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.19122314453125,284.8378295898437,1.0,0.2935401499271393,1.0,1.0,0.0,1.0,-1.5466667413711548,1.5466647148132324,1.964618832062115e-06,1.1904377937316897,0.9032986164093018,0.9032986164093018,0.0,40.46141815185547,25.0,13383.8896484375,-0.0,317.5498046875,1.0,283.1499938964844,284.2056579589844,290.9211730957031,289.856201171875,293.1499938964844,293.1499938964844,283.1499938964844,24567.181640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.0338504314422607,3.033867120742798,6.141602284515102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.773681640625,0.0,878.5326538085938,1895.4371337890625,0.0,4300.0,0.7559158802032471,1.0,0.0,3.0,1.0,0.0
12208620,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9990000128746032,0.3199045658111572,0.2710771262645721,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.7581913471221924,0.1302502155303955,0.1243864148855209,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.8921724557876587,0.2140485942363739,0.1503487676382064,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.7285574674606323,0.1145713329315185,0.1096156686544418,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.7669689655303955,0.1347082406282425,0.6109214425086975,284.82403564453125,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2042541503906,284.82293701171875,1.0,0.287298172712326,1.0,1.0,0.0,1.0,-1.5219931602478027,1.52199125289917,1.9056992641708348e-06,1.1701250076293943,0.8938447833061218,0.8938447833061218,0.0,37.82675552368164,25.0,13369.853515625,-0.0,298.6185607910156,1.0,283.1499938964844,284.18243408203125,290.9549865722656,289.8918762207031,293.1499938964844,293.1499938964844,283.1499938964844,26220.236328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.0990874767303467,3.099104881286621,6.408568538063264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.217041015625,0.0,940.1510620117188,1895.4371337890625,0.0,4300.0,0.7666584849357605,1.0,0.0,3.0,1.0,0.0
12208680,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9990000128746032,0.3199045658111572,0.2710771262645721,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.7581913471221924,0.1302502155303955,0.1243864148855209,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.8921724557876587,0.2140485942363739,0.1503487676382064,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.7285574674606323,0.1145713329315185,0.1096156686544418,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.7669689655303955,0.1347082406282425,0.6109214425086975,284.82403564453125,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2042541503906,284.82293701171875,1.0,0.287298172712326,1.0,1.0,0.0,1.0,-1.5219931602478027,1.52199125289917,1.9056992641708348e-06,1.1701250076293943,0.8938447833061218,0.8938447833061218,0.0,37.82675552368164,25.0,13369.853515625,-0.0,298.6185607910156,1.0,283.1499938964844,284.18243408203125,290.9549865722656,289.8918762207031,293.1499938964844,293.1499938964844,283.1499938964844,26220.236328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.0990874767303467,3.099104881286621,6.408568538063264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.217041015625,0.0,940.1510620117188,1895.4371337890625,0.0,4300.0,0.7666584849357605,1.0,0.0,3.0,1.0,0.0
