time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208740,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.3262884318828583,0.2617561519145965,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7654768824577332,0.1295721232891082,0.1236615404486656,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.9017350673675536,0.2133247405290603,0.1497842669486999,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.7344651818275452,0.1136692613363266,0.108677290380001,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.77311772108078,0.1333293616771698,0.6042195558547974,284.8226623535156,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.23046875,284.8226928710937,1.0,0.2819564342498779,1.0,1.0,0.0,1.0,-1.4979605674743652,1.497958779335022,1.8508652601667563e-06,1.1517069339752195,0.8847595453262329,0.8847595453262329,0.0,35.929466247558594,28.0,13297.8203125,-0.0,283.2720642089844,1.0,283.1499938964844,284.1791076660156,290.9821472167969,289.9164123535156,293.1499938964844,293.1499938964844,283.1499938964844,26658.998046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.0892670154571533,3.089284420013428,6.368017579916341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.061279296875,0.0,935.0709838867188,1895.4371337890625,0.0,4300.0,0.7644065022468567,1.0,0.0,3.0,1.0,0.0
12208800,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.3262884318828583,0.2617561519145965,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7654768824577332,0.1295721232891082,0.1236615404486656,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.9017350673675536,0.2133247405290603,0.1497842669486999,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.7344651818275452,0.1136692613363266,0.108677290380001,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.77311772108078,0.1333293616771698,0.6042195558547974,284.8226623535156,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.23046875,284.8226928710937,1.0,0.2819564342498779,1.0,1.0,0.0,1.0,-1.4979605674743652,1.497958779335022,1.8508652601667563e-06,1.1517069339752195,0.8847595453262329,0.8847595453262329,0.0,35.929466247558594,28.0,13297.8203125,-0.0,283.2720642089844,1.0,283.1499938964844,284.1791076660156,290.9821472167969,289.9164123535156,293.1499938964844,293.1499938964844,283.1499938964844,26658.998046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.0892670154571533,3.089284420013428,6.368017579916341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.061279296875,0.0,935.0709838867188,1895.4371337890625,0.0,4300.0,0.7644065022468567,1.0,0.0,3.0,1.0,0.0
12208860,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.9990000128746032,0.3330796658992767,0.2561399638652801,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.7696354985237122,0.1290057897567749,0.1230666562914848,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.9074133038520812,0.2127097249031067,0.1493121683597564,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375635504722595,0.11288333684206,0.1078735515475273,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7761558294296265,0.1321437805891037,0.5985450148582458,284.83319091796875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2584533691406,284.83416748046875,1.0,0.278676301240921,1.0,1.0,0.0,1.0,-1.482155442237854,1.4821536540985107,1.814747747630463e-06,1.139001488685608,0.8762592077255249,0.8762592077255249,0.0,34.79879379272461,31.0,13244.1298828125,-0.0,273.4480895996094,1.0,283.1499938964844,284.1889953613281,291.00506591796875,289.9363708496094,293.1499938964844,293.1499938964844,283.1499938964844,26493.314453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.0450830459594727,3.045100212097168,6.187163990034605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.5888671875,0.0,899.2125244140625,1895.4371337890625,0.0,4300.0,0.7538931369781494,1.0,0.0,3.0,1.0,0.0
12208920,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.9990000128746032,0.3330796658992767,0.2561399638652801,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.7696354985237122,0.1290057897567749,0.1230666562914848,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.9074133038520812,0.2127097249031067,0.1493121683597564,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375635504722595,0.11288333684206,0.1078735515475273,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7761558294296265,0.1321437805891037,0.5985450148582458,284.83319091796875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2584533691406,284.83416748046875,1.0,0.278676301240921,1.0,1.0,0.0,1.0,-1.482155442237854,1.4821536540985107,1.814747747630463e-06,1.139001488685608,0.8762592077255249,0.8762592077255249,0.0,34.79879379272461,31.0,13244.1298828125,-0.0,273.4480895996094,1.0,283.1499938964844,284.1889953613281,291.00506591796875,289.9363708496094,293.1499938964844,293.1499938964844,283.1499938964844,26493.314453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.0450830459594727,3.045100212097168,6.187163990034605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.5888671875,0.0,899.2125244140625,1895.4371337890625,0.0,4300.0,0.7538931369781494,1.0,0.0,3.0,1.0,0.0
12208980,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3392854630947113,0.254638522863388,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7700862288475037,0.1285391151905059,0.1225939318537712,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.908409595489502,0.2121913880109787,0.1489285081624984,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7374007105827332,0.1122011914849281,0.1071958318352699,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7754558324813843,0.1310823112726211,0.5936264395713806,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2810974121094,284.85455322265625,1.0,0.2770419120788574,1.0,1.0,0.0,1.0,-1.4726035594940186,1.4726017713546753,1.79306471181917e-06,1.1312469244003296,0.8685050010681152,0.8685050010681152,0.0,34.404273986816406,34.0,13213.921875,-0.0,268.325927734375,1.0,283.1499938964844,284.2083435058594,291.0260314941406,289.9555358886719,293.1499938964844,293.1499938964844,283.1499938964844,25943.3671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.9810025691986084,2.981018781661988,5.929499025114637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.67333984375,0.0,847.0111083984375,1895.4371337890625,0.0,4300.0,0.7385597825050354,1.0,0.0,3.0,1.0,0.0
12209040,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3392854630947113,0.254638522863388,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7700862288475037,0.1285391151905059,0.1225939318537712,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.908409595489502,0.2121913880109787,0.1489285081624984,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7374007105827332,0.1122011914849281,0.1071958318352699,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7754558324813843,0.1310823112726211,0.5936264395713806,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2810974121094,284.85455322265625,1.0,0.2770419120788574,1.0,1.0,0.0,1.0,-1.4726035594940186,1.4726017713546753,1.79306471181917e-06,1.1312469244003296,0.8685050010681152,0.8685050010681152,0.0,34.404273986816406,34.0,13213.921875,-0.0,268.325927734375,1.0,283.1499938964844,284.2083435058594,291.0260314941406,289.9555358886719,293.1499938964844,293.1499938964844,283.1499938964844,25943.3671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.9810025691986084,2.981018781661988,5.929499025114637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.67333984375,0.0,847.0111083984375,1895.4371337890625,0.0,4300.0,0.7385597825050354,1.0,0.0,3.0,1.0,0.0
12209100,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9990000128746032,0.3420869708061218,0.2552217245101928,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7691105008125305,0.1283386349678039,0.1223972663283348,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.907329261302948,0.2119620442390442,0.1487641334533691,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7362703084945679,0.1118948683142662,0.1068983748555183,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7738778591156006,0.1305786520242691,0.5913475751876831,284.8662109375,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.2897644042969,284.86846923828125,1.0,0.2767521440982818,1.0,1.0,0.0,1.0,-1.4697761535644531,1.46977436542511,1.7866346979644732e-06,1.1289087533950806,0.8650624752044678,0.8650624752044678,0.0,34.43461608886719,34.0,13198.6552734375,-0.0,267.1891174316406,1.0,283.1499938964844,284.2225952148437,291.03594970703125,289.96453857421875,293.1499938964844,293.1499938964844,283.1499938964844,25445.25390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.936525583267212,2.936541557312012,5.75388185097836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.438720703125,0.0,811.2882690429688,1895.4371337890625,0.0,4300.0,0.7306403517723083,1.0,0.0,3.0,1.0,0.0
12209160,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.344672679901123,0.2565948665142059,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7674317955970764,0.1281586736440658,0.1222254559397697,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.905345380306244,0.2117504328489303,0.1486165970563888,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7345280051231384,0.1116104573011398,0.1066270098090171,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7715727090835571,0.1300861835479736,0.5891529321670532,284.879150390625,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.2966003417969,284.8812255859375,1.0,0.2767735421657562,1.0,1.0,0.0,1.0,-1.4680794477462769,1.4680777788162231,1.78274081008567e-06,1.1274644136428833,0.8616172671318054,0.8616172671318054,0.0,34.60065460205078,37.0,13203.66796875,-0.0,266.878173828125,1.0,283.1499938964844,284.234375,291.0458679199219,289.9747314453125,293.1499938964844,293.1499938964844,283.1499938964844,25153.494140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.9061174392700195,2.90613317489624,5.635334332509956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.31591796875,0.0,787.7302856445312,1895.4371337890625,0.0,4300.0,0.7205648422241211,1.0,0.0,3.0,1.0,0.0
12209220,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.3492068648338318,0.2613658905029297,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7623084187507629,0.1278534829616546,0.1219474002718925,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8992366194725037,0.2113708108663559,0.1483624577522277,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7294940948486328,0.1111010164022445,0.1061541587114334,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651224136352539,0.1291193217039108,0.5849250555038452,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3049011230469,284.9123229980469,1.0,0.2776233851909637,1.0,1.0,0.0,1.0,-1.4675233364105225,1.4675215482711792,1.7812907344705309e-06,1.1268216371536257,0.8556906580924988,0.8556906580924988,0.0,35.29643630981445,40.0,13233.5673828125,-0.0,268.37841796875,1.0,283.1499938964844,284.2673034667969,291.0650634765625,289.9951171875,293.1499938964844,293.1499938964844,283.1499938964844,24214.037109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.826021671295166,2.8260366916656494,5.328982979335706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.38623046875,0.0,726.8557739257812,1895.4371337890625,0.0,4300.0,0.7012324929237366,1.0,0.0,3.0,1.0,0.0
12209280,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.3492068648338318,0.2613658905029297,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7623084187507629,0.1278534829616546,0.1219474002718925,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8992366194725037,0.2113708108663559,0.1483624577522277,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7294940948486328,0.1111010164022445,0.1061541587114334,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651224136352539,0.1291193217039108,0.5849250555038452,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3049011230469,284.9123229980469,1.0,0.2776233851909637,1.0,1.0,0.0,1.0,-1.4675233364105225,1.4675215482711792,1.7812907344705309e-06,1.1268216371536257,0.8556906580924988,0.8556906580924988,0.0,35.29643630981445,40.0,13233.5673828125,-0.0,268.37841796875,1.0,283.1499938964844,284.2673034667969,291.0650634765625,289.9951171875,293.1499938964844,293.1499938964844,283.1499938964844,24214.037109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.826021671295166,2.8260366916656494,5.328982979335706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.38623046875,0.0,726.8557739257812,1895.4371337890625,0.0,4300.0,0.7012324929237366,1.0,0.0,3.0,1.0,0.0
12209340,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.9990000128746032,0.3516760468482971,0.26561439037323,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.7580439448356628,0.1276928633451461,0.1218112632632255,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.8940419554710388,0.2111535668373108,0.1482244729995727,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7253715395927429,0.1108131781220436,0.1058966293931007,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.75996333360672,0.1285058259963989,0.5822904109954834,284.9319763183594,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3067321777344,284.9347229003906,1.0,0.2786572277545929,1.0,1.0,0.0,1.0,-1.4688215255737305,1.4688197374343872,1.784055825737596e-06,1.1277214288711548,0.8525600433349609,0.8525600433349609,0.0,35.97239685058594,40.0,13257.388671875,-0.0,270.625244140625,1.0,283.1499938964844,284.2926025390625,291.0772705078125,290.00860595703125,293.1499938964844,293.1499938964844,283.1499938964844,23461.40625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.7673821449279785,2.7673964500427246,5.110126153340389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.32373046875,0.0,683.913330078125,1895.4371337890625,0.0,4300.0,0.6898547410964966,1.0,0.0,3.0,1.0,0.0
12209400,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,0.3529238402843475,0.2683479487895965,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.755395770072937,0.127613365650177,0.1217481344938278,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8907704949378967,0.2110389918088913,0.1481548100709915,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7227981090545654,0.110663317143917,0.1057663261890411,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7568009495735168,0.1281611770391464,0.580825686454773,284.9433898925781,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.3067321777344,284.9459533691406,1.0,0.2793841063976288,1.0,1.0,0.0,1.0,-1.470028519630432,1.4700267314910889,1.786677671589132e-06,1.1286048889160156,0.8507947325706482,0.8507947325706482,0.0,36.42372894287109,43.0,13281.4560546875,-0.0,272.2743835449219,1.0,283.1499938964844,284.30450439453125,291.084228515625,290.0170288085937,293.1499938964844,293.1499938964844,283.1499938964844,23183.2421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.7442214488983154,2.7442355155944824,5.024949132348411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.17236328125,0.0,667.5203247070312,1895.4371337890625,0.0,4300.0,0.681391179561615,1.0,0.0,3.0,1.0,0.0
12209460,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9990000128746032,0.3558863401412964,0.2770654261112213,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7474138736724854,0.1274312138557434,0.1216177195310592,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8807427287101746,0.2107481807470321,0.147985890507698,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7148078083992004,0.110289990901947,0.1054535433650016,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7473697066307068,0.1272037327289581,0.5767949223518372,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031921386719,284.9819641113281,1.0,0.281877338886261,1.0,1.0,0.0,1.0,-1.4749187231063845,1.474916934967041,1.797447112039663e-06,1.132300853729248,0.847008228302002,0.847008228302002,0.0,37.91668319702149,46.0,13338.939453125,-0.0,278.1400146484375,1.0,283.1499938964844,284.34478759765625,291.1025390625,290.0389404296875,293.1499938964844,293.1499938964844,283.1499938964844,22096.427734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.662853717803955,2.6628670692443848,4.731381864075958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.166015625,0.0,611.3469848632812,1895.4371337890625,0.0,4300.0,0.661542534828186,1.0,0.0,3.0,1.0,0.0
12209520,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9990000128746032,0.3558863401412964,0.2770654261112213,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7474138736724854,0.1274312138557434,0.1216177195310592,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8807427287101746,0.2107481807470321,0.147985890507698,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7148078083992004,0.110289990901947,0.1054535433650016,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7473697066307068,0.1272037327289581,0.5767949223518372,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031921386719,284.9819641113281,1.0,0.281877338886261,1.0,1.0,0.0,1.0,-1.4749187231063845,1.474916934967041,1.797447112039663e-06,1.132300853729248,0.847008228302002,0.847008228302002,0.0,37.91668319702149,46.0,13338.939453125,-0.0,278.1400146484375,1.0,283.1499938964844,284.34478759765625,291.1025390625,290.0389404296875,293.1499938964844,293.1499938964844,283.1499938964844,22096.427734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.662853717803955,2.6628670692443848,4.731381864075958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.166015625,0.0,611.3469848632812,1895.4371337890625,0.0,4300.0,0.661542534828186,1.0,0.0,3.0,1.0,0.0
12209580,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.358154296875,0.287117451429367,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389545440673828,0.1273027062416076,0.1215496286749839,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699221611022949,0.2104952037334442,0.1478517055511474,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7055960297584534,0.1099758222699165,0.1052085980772972,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7374509572982788,0.126245841383934,0.5728128552436829,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2953796386719,285.0197448730469,1.0,0.2849532663822174,1.0,1.0,0.0,1.0,-1.4816679954528809,1.4816662073135376,1.8125571159544047e-06,1.1375716924667358,0.8443962931632996,0.8443962931632996,0.0,39.71778869628906,49.0,13403.1826171875,-0.0,285.6419982910156,1.0,283.1499938964844,284.387451171875,291.11968994140625,290.0601806640625,293.1499938964844,293.1499938964844,283.1499938964844,20976.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.583193302154541,2.5832059383392334,4.452533062249131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.136962890625,0.0,559.0709228515625,1895.4371337890625,0.0,4300.0,0.6419854164123535,1.0,0.0,3.0,1.0,0.0
12209640,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.358154296875,0.287117451429367,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389545440673828,0.1273027062416076,0.1215496286749839,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699221611022949,0.2104952037334442,0.1478517055511474,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7055960297584534,0.1099758222699165,0.1052085980772972,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7374509572982788,0.126245841383934,0.5728128552436829,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2953796386719,285.0197448730469,1.0,0.2849532663822174,1.0,1.0,0.0,1.0,-1.4816679954528809,1.4816662073135376,1.8125571159544047e-06,1.1375716924667358,0.8443962931632996,0.8443962931632996,0.0,39.71778869628906,49.0,13403.1826171875,-0.0,285.6419982910156,1.0,283.1499938964844,284.387451171875,291.11968994140625,290.0601806640625,293.1499938964844,293.1499938964844,283.1499938964844,20976.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.583193302154541,2.5832059383392334,4.452533062249131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.136962890625,0.0,559.0709228515625,1895.4371337890625,0.0,4300.0,0.6419854164123535,1.0,0.0,3.0,1.0,0.0
12209700,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9990000128746032,0.3590670526027679,0.2925319075584411,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7346646785736084,0.1272594779729843,0.1215378493070602,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8644025325775146,0.2103837132453918,0.1477967351675033,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7007246613502502,0.1098410412669181,0.1051099821925163,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7324209809303284,0.1257671117782592,0.5708373785018921,285.0373840332031,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.29034423828125,285.0407409667969,1.0,0.2866694033145904,1.0,1.0,0.0,1.0,-1.4855976104736328,1.4855958223342896,1.821407636271033e-06,1.1406549215316772,0.8436121344566345,0.8436121344566345,0.0,40.718658447265625,49.0,13428.2099609375,-0.0,289.91876220703125,1.0,283.1499938964844,284.4121398925781,291.12762451171875,290.0697326660156,293.1499938964844,293.1499938964844,283.1499938964844,20286.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.53629207611084,2.536304235458374,4.292317896670285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.96728515625,0.0,529.5057373046875,1895.4371337890625,0.0,4300.0,0.6332007050514221,1.0,0.0,3.0,1.0,0.0
12209760,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9990000128746032,0.3598611056804657,0.2981456816196441,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7303815484046936,0.1272328495979309,0.1215437650680542,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8589029908180237,0.210284948348999,0.1477524042129516,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.6958238482475281,0.1097229197621345,0.1050292924046516,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7273718118667603,0.1252904832363128,0.5688795447349548,285.055908203125,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.28485107421875,285.0588073730469,1.0,0.2884858846664428,1.0,1.0,0.0,1.0,-1.4898433685302734,1.4898414611816406,1.8310146288058604e-06,1.143998622894287,0.8430177569389343,0.8430177569389343,0.0,41.77835464477539,37.0,13471.544921875,-0.0,294.5084228515625,1.0,283.1499938964844,284.4320373535156,291.1354675292969,290.0804138183594,293.1499938964844,293.1499938964844,283.1499938964844,19838.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.505948543548584,2.505960464477539,4.190227969047555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.9287109375,0.0,510.9042663574219,1895.4371337890625,0.0,4300.0,0.6258859038352966,1.0,0.0,3.0,1.0,0.0
12209820,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.3626485764980316,0.2960131168365478,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.731894850730896,0.127193421125412,0.1214876845479011,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606438636779785,0.2100774347782135,0.1476003527641296,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6970632672309875,0.1095029264688491,0.1048014536499977,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272529602050781,0.1243355870246887,0.5645113587379456,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2806701660156,285.0791015625,1.0,0.2862885892391205,1.0,1.0,0.0,1.0,-1.4815287590026855,1.4815269708633425,1.8122854044122505e-06,1.1375020742416382,0.8425935506820679,0.8425935506820679,0.0,41.25297164916992,25.0,13455.548828125,-0.0,289.44879150390625,1.0,283.1499938964844,284.4555053710937,291.14971923828125,290.097900390625,293.1499938964844,293.1499938964844,283.1499938964844,19183.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.462082624435425,2.4620940685272217,4.044814545522968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.96533203125,0.0,484.7099914550781,1895.4371337890625,0.0,4300.0,0.6152865886688232,1.0,0.0,3.0,1.0,0.0
12209880,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.3626485764980316,0.2960131168365478,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.731894850730896,0.127193421125412,0.1214876845479011,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606438636779785,0.2100774347782135,0.1476003527641296,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6970632672309875,0.1095029264688491,0.1048014536499977,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272529602050781,0.1243355870246887,0.5645113587379456,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2806701660156,285.0791015625,1.0,0.2862885892391205,1.0,1.0,0.0,1.0,-1.4815287590026855,1.4815269708633425,1.8122854044122505e-06,1.1375020742416382,0.8425935506820679,0.8425935506820679,0.0,41.25297164916992,25.0,13455.548828125,-0.0,289.44879150390625,1.0,283.1499938964844,284.4555053710937,291.14971923828125,290.097900390625,293.1499938964844,293.1499938964844,283.1499938964844,19183.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.462082624435425,2.4620940685272217,4.044814545522968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.96533203125,0.0,484.7099914550781,1895.4371337890625,0.0,4300.0,0.6152865886688232,1.0,0.0,3.0,1.0,0.0
12209940,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9990000128746032,0.3689904510974884,0.2818779349327087,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7428778409957886,0.1271748691797256,0.1213696599006652,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743789196014404,0.2098448276519775,0.1473726034164428,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.708529531955719,0.1093086823821067,0.1045160740613937,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.736520528793335,0.1234818175435066,0.5600746870040894,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989501953125,285.08062744140625,1.0,0.2796653807163238,1.0,1.0,0.0,1.0,-1.458482265472412,1.4584804773330688,1.7607400195629452e-06,1.1192175149917605,0.8428459167480469,0.8428459167480469,0.0,38.41606903076172,28.0,13346.6015625,-0.0,272.26397705078125,1.0,283.1499938964844,284.4606018066406,291.15753173828125,290.1032409667969,293.1499938964844,293.1499938964844,283.1499938964844,18746.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.434444665908813,2.434455633163452,3.954514227189066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.173583984375,0.0,468.5257568359375,1895.4371337890625,0.0,4300.0,0.6085647940635681,1.0,0.0,3.0,1.0,0.0
12210000,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9990000128746032,0.3689904510974884,0.2818779349327087,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7428778409957886,0.1271748691797256,0.1213696599006652,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743789196014404,0.2098448276519775,0.1473726034164428,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.708529531955719,0.1093086823821067,0.1045160740613937,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.736520528793335,0.1234818175435066,0.5600746870040894,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989501953125,285.08062744140625,1.0,0.2796653807163238,1.0,1.0,0.0,1.0,-1.458482265472412,1.4584804773330688,1.7607400195629452e-06,1.1192175149917605,0.8428459167480469,0.8428459167480469,0.0,38.41606903076172,28.0,13346.6015625,-0.0,272.26397705078125,1.0,283.1499938964844,284.4606018066406,291.15753173828125,290.1032409667969,293.1499938964844,293.1499938964844,283.1499938964844,18746.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.434444665908813,2.434455633163452,3.954514227189066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.173583984375,0.0,468.5257568359375,1895.4371337890625,0.0,4300.0,0.6085647940635681,1.0,0.0,3.0,1.0,0.0
12210060,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3775728642940521,0.272158533334732,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511100769042969,0.1272056251764297,0.1213219463825225,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844515085220337,0.2096221297979354,0.1471667438745498,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164132595062256,0.1091653555631637,0.1043037325143814,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431769967079163,0.1228208169341087,0.556586503982544,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3322448730469,285.0804138183594,1.0,0.2755665779113769,1.0,1.0,0.0,1.0,-1.4420586824417114,1.4420568943023682,1.7244326500076568e-06,1.1060242652893066,0.8438612818717957,0.8438612818717957,0.0,36.52473449707031,31.0,13292.3896484375,-0.0,260.63818359375,1.0,283.1499938964844,284.4638061523437,291.1600036621094,290.10223388671875,293.1499938964844,293.1499938964844,283.1499938964844,18443.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.418037414550781,2.41804838180542,3.901389789007226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.585205078125,0.0,458.8609313964844,1895.4371337890625,0.0,4300.0,0.6045106053352356,1.0,0.0,3.0,1.0,0.0
12210120,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3775728642940521,0.272158533334732,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511100769042969,0.1272056251764297,0.1213219463825225,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844515085220337,0.2096221297979354,0.1471667438745498,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164132595062256,0.1091653555631637,0.1043037325143814,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431769967079163,0.1228208169341087,0.556586503982544,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3322448730469,285.0804138183594,1.0,0.2755665779113769,1.0,1.0,0.0,1.0,-1.4420586824417114,1.4420568943023682,1.7244326500076568e-06,1.1060242652893066,0.8438612818717957,0.8438612818717957,0.0,36.52473449707031,31.0,13292.3896484375,-0.0,260.63818359375,1.0,283.1499938964844,284.4638061523437,291.1600036621094,290.10223388671875,293.1499938964844,293.1499938964844,283.1499938964844,18443.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.418037414550781,2.41804838180542,3.901389789007226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.585205078125,0.0,458.8609313964844,1895.4371337890625,0.0,4300.0,0.6045106053352356,1.0,0.0,3.0,1.0,0.0
12210180,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3857928216457367,0.2674256563186645,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7554516792297363,0.1272877901792526,0.1213578805327415,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.8894413709640503,0.2094288468360901,0.1470048427581787,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201414704322815,0.1090697646141052,0.1041725948452949,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461757659912109,0.1222852393984794,0.5539333820343018,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616943359375,285.08380126953125,1.0,0.2733526229858398,1.0,1.0,0.0,1.0,-1.432880163192749,1.432878494262695,1.7043523712345632e-06,1.0986467599868774,0.8458108901977539,0.8458108901977539,0.0,35.604644775390625,34.0,13298.3134765625,-0.0,254.5787506103516,1.0,283.1499938964844,284.4686889648437,291.1625671386719,290.10418701171875,293.1499938964844,293.1499938964844,283.1499938964844,18217.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.4100377559661865,2.410048723220825,3.875618972415396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.4580078125,0.0,453.80804443359375,1895.4371337890625,0.0,4300.0,0.6024242639541626,1.0,0.0,3.0,1.0,0.0
12210240,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3857928216457367,0.2674256563186645,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7554516792297363,0.1272877901792526,0.1213578805327415,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.8894413709640503,0.2094288468360901,0.1470048427581787,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201414704322815,0.1090697646141052,0.1041725948452949,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461757659912109,0.1222852393984794,0.5539333820343018,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616943359375,285.08380126953125,1.0,0.2733526229858398,1.0,1.0,0.0,1.0,-1.432880163192749,1.432878494262695,1.7043523712345632e-06,1.0986467599868774,0.8458108901977539,0.8458108901977539,0.0,35.604644775390625,34.0,13298.3134765625,-0.0,254.5787506103516,1.0,283.1499938964844,284.4686889648437,291.1625671386719,290.10418701171875,293.1499938964844,293.1499938964844,283.1499938964844,18217.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.4100377559661865,2.410048723220825,3.875618972415396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.4580078125,0.0,453.80804443359375,1895.4371337890625,0.0,4300.0,0.6024242639541626,1.0,0.0,3.0,1.0,0.0
12210300,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9990000128746032,0.3896224200725555,0.266559898853302,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7563374042510986,0.1273460537195205,0.121402308344841,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.890289843082428,0.2093420475721359,0.1469382345676422,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7207868695259094,0.1090378761291503,0.1041320636868476,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.7464455366134644,0.122037336230278,0.5527749061584473,285.0857849121094,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.3736572265625,285.0862121582031,1.0,0.2728506028652191,1.0,1.0,0.0,1.0,-1.4303736686706543,1.4303719997406006,1.6988695961117628e-06,1.0966061353683472,0.8469730019569397,0.8469730019569397,0.0,35.42296600341797,34.0,13317.4443359375,-0.0,253.10565185546875,1.0,283.1499938964844,284.47137451171875,291.164306640625,290.1065368652344,293.1499938964844,293.1499938964844,283.1499938964844,18127.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.408552646636963,2.4085636138916016,3.870844125231088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.647216796875,0.0,452.6355590820313,1895.4371337890625,0.0,4300.0,0.6019666194915771,1.0,0.0,3.0,1.0,0.0
12210360,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9990000128746032,0.3932389616966247,0.2665886580944061,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7564327120780945,0.1274143755435943,0.1214623004198074,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8901352882385254,0.2092603892087936,0.1468796581029892,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.7207070589065552,0.1090156286954879,0.1041065976023674,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.7459476590156555,0.1217924281954765,0.5516716837882996,285.088623046875,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.3835754394531,285.08917236328125,1.0,0.272699236869812,1.0,1.0,0.0,1.0,-1.429053783416748,1.4290521144866943,1.6959568256424973e-06,1.0955013036727903,0.8479255437850952,0.8479255437850952,0.0,35.40312194824219,37.0,13345.3212890625,-0.0,252.51632690429688,1.0,283.1499938964844,284.474365234375,291.1663513183594,290.1098022460937,293.1499938964844,293.1499938964844,283.1499938964844,18064.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.4079935550689697,2.4080042839050293,3.869046736326709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.248779296875,0.0,452.051025390625,1895.4371337890625,0.0,4300.0,0.6017500162124634,1.0,0.0,3.0,1.0,0.0
12210420,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998148441314697,0.2690244615077972,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.7545283436775208,0.1275780349969864,0.1216237396001815,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8871694803237915,0.2091096639633178,0.1467829346656799,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7186177968978882,0.1089973077178001,0.1040962189435958,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7428991198539734,0.121293194591999,0.5495229959487915,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.39715576171875,285.0966491699219,1.0,0.2733148336410522,1.0,1.0,0.0,1.0,-1.4294617176055908,1.429460048675537,1.6967032934189774e-06,1.095689296722412,0.8499187231063843,0.8499187231063843,0.0,35.79315185546875,40.0,13424.1162109375,-0.0,253.63267517089844,1.0,283.1499938964844,284.4814147949219,291.1713562011719,290.1186218261719,293.1499938964844,293.1499938964844,283.1499938964844,17971.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.4091854095458984,2.409196138381958,3.872877698540833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.595947265625,0.0,452.1784362792969,1895.4371337890625,0.0,4300.0,0.6018829941749573,1.0,0.0,3.0,1.0,0.0
12210480,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998148441314697,0.2690244615077972,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.7545283436775208,0.1275780349969864,0.1216237396001815,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8871694803237915,0.2091096639633178,0.1467829346656799,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7186177968978882,0.1089973077178001,0.1040962189435958,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7428991198539734,0.121293194591999,0.5495229959487915,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.39715576171875,285.0966491699219,1.0,0.2733148336410522,1.0,1.0,0.0,1.0,-1.4294617176055908,1.429460048675537,1.6967032934189774e-06,1.095689296722412,0.8499187231063843,0.8499187231063843,0.0,35.79315185546875,40.0,13424.1162109375,-0.0,253.63267517089844,1.0,283.1499938964844,284.4814147949219,291.1713562011719,290.1186218261719,293.1499938964844,293.1499938964844,283.1499938964844,17971.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.4091854095458984,2.409196138381958,3.872877698540833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.595947265625,0.0,452.1784362792969,1895.4371337890625,0.0,4300.0,0.6018829941749573,1.0,0.0,3.0,1.0,0.0
12210540,297.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.9990000128746032,0.4040143489837646,0.2724707126617431,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.7517243027687073,0.1277156621217727,0.121770292520523,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.8832033276557922,0.2090094983577728,0.1467275619506836,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.715735673904419,0.1090034246444702,0.1041185483336448,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7392889261245728,0.120915949344635,0.5479615330696106,285.102294921875,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.4020690917969,285.1031188964844,1.0,0.2744074761867523,1.0,1.0,0.0,1.0,-1.4318594932556152,1.4318578243255615,1.7017807749653002e-06,1.097478985786438,0.8514351844787598,0.8514351844787598,0.0,36.38548278808594,40.0,13496.6220703125,-0.0,256.06219482421875,1.0,283.1499938964844,284.4872436523437,291.175537109375,290.1266174316406,293.1499938964844,293.1499938964844,283.1499938964844,17924.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.411534547805786,2.411545515060425,3.880434746861283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.505859375,0.0,453.0929870605469,1895.4371337890625,0.0,4300.0,0.6023359894752502,1.0,0.0,3.0,1.0,0.0
12210600,297.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.9990000128746032,0.4055318236351013,0.2741349041461944,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.7503800988197327,0.1277731508016586,0.1218333318829536,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8813326358795166,0.208972081542015,0.1467087566852569,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.7143473625183105,0.1090096533298492,0.1041331887245178,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.7376312017440796,0.1207640543580055,0.5473427772521973,285.10498046875,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.4029541015625,285.1058349609375,1.0,0.2749564945697784,1.0,1.0,0.0,1.0,-1.4331848621368408,1.433183193206787,1.7046078255589237e-06,1.0984842777252195,0.8520447611808777,0.8520447611808777,0.0,36.67719268798828,43.0,13527.744140625,-0.0,257.3212585449219,1.0,283.1499938964844,284.4896545410156,291.1772766113281,290.1300048828125,293.1499938964844,293.1499938964844,283.1499938964844,17908.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.412707567214966,2.4127182960510254,3.884210002524924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.17041015625,0.0,453.59088134765625,1895.4371337890625,0.0,4300.0,0.6025739312171936,1.0,0.0,3.0,1.0,0.0
