time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210660,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.4104324877262115,0.2813924551010132,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7446568012237549,0.1279960125684738,0.1220845207571983,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8734431862831116,0.2088452130556106,0.1466530561447143,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.7082317471504211,0.1090487912297248,0.1042109429836273,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.7307570576667786,0.120195634663105,0.5450626611709595,285.115966796875,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.40191650390625,285.1174621582031,1.0,0.2774245738983154,1.0,1.0,0.0,1.0,-1.4394868612289429,1.4394851922988892,1.7181451994474628e-06,1.1033169031143188,0.8543274998664856,0.8543274998664856,0.0,37.97875213623047,46.0,13658.265625,-0.0,263.1284484863281,1.0,283.1499938964844,284.4990539550781,291.1838073730469,290.14337158203125,293.1499938964844,293.1499938964844,283.1499938964844,17863.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.417905569076538,2.4179165363311768,3.900965168668336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.771728515625,0.0,455.9211120605469,1895.4371337890625,0.0,4300.0,0.6036629676818848,1.0,0.0,3.0,1.0,0.0
12210720,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.4104324877262115,0.2813924551010132,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7446568012237549,0.1279960125684738,0.1220845207571983,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8734431862831116,0.2088452130556106,0.1466530561447143,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.7082317471504211,0.1090487912297248,0.1042109429836273,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.7307570576667786,0.120195634663105,0.5450626611709595,285.115966796875,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.40191650390625,285.1174621582031,1.0,0.2774245738983154,1.0,1.0,0.0,1.0,-1.4394868612289429,1.4394851922988892,1.7181451994474628e-06,1.1033169031143188,0.8543274998664856,0.8543274998664856,0.0,37.97875213623047,46.0,13658.265625,-0.0,263.1284484863281,1.0,283.1499938964844,284.4990539550781,291.1838073730469,290.14337158203125,293.1499938964844,293.1499938964844,283.1499938964844,17863.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.417905569076538,2.4179165363311768,3.900965168668336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.771728515625,0.0,455.9211120605469,1895.4371337890625,0.0,4300.0,0.6036629676818848,1.0,0.0,3.0,1.0,0.0
12210780,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146102666854858,0.2902935445308685,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7379888892173767,0.1282543241977691,0.1223784908652305,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.8643157482147217,0.2087465673685073,0.1466215252876281,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.7007812857627869,0.1091206818819046,0.1043295189738273,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227767705917358,0.1195970773696899,0.5426876544952393,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.39556884765625,285.1380615234375,1.0,0.2805462479591369,1.0,1.0,0.0,1.0,-1.4477777481079102,1.4477760791778564,1.736126023388351e-06,1.1097382307052612,0.8569433689117432,0.8569433689117432,0.0,39.62945938110352,49.0,13837.7548828125,-0.0,270.6888732910156,1.0,283.1499938964844,284.51287841796875,291.1915588378906,290.1603698730469,293.1499938964844,293.1499938964844,283.1499938964844,17823.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.42454481124878,2.424555778503418,3.92241759072931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.81201171875,0.0,459.0025939941406,1895.4371337890625,0.0,4300.0,0.6050822138786316,1.0,0.0,3.0,1.0,0.0
12210840,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146102666854858,0.2902935445308685,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7379888892173767,0.1282543241977691,0.1223784908652305,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.8643157482147217,0.2087465673685073,0.1466215252876281,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.7007812857627869,0.1091206818819046,0.1043295189738273,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227767705917358,0.1195970773696899,0.5426876544952393,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.39556884765625,285.1380615234375,1.0,0.2805462479591369,1.0,1.0,0.0,1.0,-1.4477777481079102,1.4477760791778564,1.736126023388351e-06,1.1097382307052612,0.8569433689117432,0.8569433689117432,0.0,39.62945938110352,49.0,13837.7548828125,-0.0,270.6888732910156,1.0,283.1499938964844,284.51287841796875,291.1915588378906,290.1603698730469,293.1499938964844,293.1499938964844,283.1499938964844,17823.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.42454481124878,2.424555778503418,3.92241759072931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.81201171875,0.0,459.0025939941406,1895.4371337890625,0.0,4300.0,0.6050822138786316,1.0,0.0,3.0,1.0,0.0
12210900,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.9990000128746032,0.4164498746395111,0.2952269911766052,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.7344537377357483,0.1283979713916778,0.1225436106324195,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.8595053553581238,0.2087099552154541,0.1466181725263595,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.6967848539352417,0.1091698333621025,0.1044057011604309,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.7184482216835022,0.1192892491817474,0.5414799451828003,285.1469116210937,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.39080810546875,285.1487731933594,1.0,0.2823095917701721,1.0,1.0,0.0,1.0,-1.452535629272461,1.4525339603424072,1.7465220025769668e-06,1.113444685935974,0.8583642840385437,0.8583642840385437,0.0,40.56830978393555,49.0,13932.5625,-0.0,275.0431213378906,1.0,283.1499938964844,284.5200500488281,291.196044921875,290.170166015625,293.1499938964844,293.1499938964844,283.1499938964844,17805.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.428370237350464,2.4283812046051025,3.934804624350363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.739013671875,0.0,460.8091125488281,1895.4371337890625,0.0,4300.0,0.6059067845344543,1.0,0.0,3.0,1.0,0.0
12210960,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.9990000128746032,0.4181325435638428,0.3004198372364044,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.7308377027511597,0.1285497397184372,0.1227192804217338,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.8546195030212402,0.2086793929338455,0.1466213315725326,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.6926788091659546,0.1092264205217361,0.1044917479157447,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.7138832807540894,0.1189755722880363,0.5402575135231018,285.15771484375,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3852233886719,285.1595764160156,1.0,0.2841846942901611,1.0,1.0,0.0,1.0,-1.4576196670532229,1.457617998123169,1.7576895743331988e-06,1.1174190044403076,0.8598586916923523,0.8598586916923523,0.0,41.57409286499024,52.0,14029.921875,-0.0,279.7315368652344,1.0,283.1499938964844,284.5272521972656,291.2007751464844,290.1803894042969,293.1499938964844,293.1499938964844,283.1499938964844,17788.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.432500123977661,2.4325110912323,3.948199207570724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.83837890625,0.0,462.7777099609375,1895.4371337890625,0.0,4300.0,0.6068007349967957,1.0,0.0,3.0,1.0,0.0
12211020,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4210526347160339,0.3114280104637146,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234448790550232,0.128875270485878,0.1230985820293426,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.8448173403739929,0.2086322605609893,0.1466431617736816,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843146681785583,0.1093590408563613,0.1046895757317543,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039596438407898,0.118331141769886,0.5377655625343323,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719482421875,285.18145751953125,1.0,0.288211852312088,1.0,1.0,0.0,1.0,-1.4685618877410889,1.4685600996017456,1.7819249933381798e-06,1.1260135173797607,0.8630667924880981,0.8630667924880981,0.0,43.76412582397461,55.0,14230.6162109375,-0.0,289.9884948730469,1.0,283.1499938964844,284.5417785644531,291.2105407714844,290.2017517089844,293.1499938964844,293.1499938964844,283.1499938964844,17757.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.4416093826293945,2.441620349884033,3.977825713263883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.40234375,0.0,467.1717529296875,1895.4371337890625,0.0,4300.0,0.6087819933891296,1.0,0.0,3.0,1.0,0.0
12211080,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4210526347160339,0.3114280104637146,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234448790550232,0.128875270485878,0.1230985820293426,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.8448173403739929,0.2086322605609893,0.1466431617736816,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843146681785583,0.1093590408563613,0.1046895757317543,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039596438407898,0.118331141769886,0.5377655625343323,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719482421875,285.18145751953125,1.0,0.288211852312088,1.0,1.0,0.0,1.0,-1.4685618877410889,1.4685600996017456,1.7819249933381798e-06,1.1260135173797607,0.8630667924880981,0.8630667924880981,0.0,43.76412582397461,55.0,14230.6162109375,-0.0,289.9884948730469,1.0,283.1499938964844,284.5417785644531,291.2105407714844,290.2017517089844,293.1499938964844,293.1499938964844,283.1499938964844,17757.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.4416093826293945,2.441620349884033,3.977825713263883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.40234375,0.0,467.1717529296875,1895.4371337890625,0.0,4300.0,0.6087819933891296,1.0,0.0,3.0,1.0,0.0
12211140,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.9990000128746032,0.4234090149402618,0.3230626583099365,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.7158491611480713,0.1292273849248886,0.1235114708542823,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.8351786136627197,0.2085998952388763,0.1466816663742065,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759804487228394,0.1095145493745803,0.1049175336956977,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936905384063721,0.1176655814051628,0.5352118015289307,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565979003906,285.2033386230469,1.0,0.2925320863723755,1.0,1.0,0.0,1.0,-1.4802786111831665,1.4802768230438232,1.8081717598761315e-06,1.1352697610855105,0.8665689826011658,0.8665689826011658,0.0,46.16267013549805,58.0,14437.15625,-0.0,301.2636108398437,1.0,283.1499938964844,284.55615234375,291.220458984375,290.2237854003906,293.1499938964844,293.1499938964844,283.1499938964844,17728.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.451785087585449,2.451796293258667,4.0110509758051204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.298095703125,0.0,472.1480712890625,1895.4371337890625,0.0,4300.0,0.6110057234764099,1.0,0.0,3.0,1.0,0.0
12211200,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.9990000128746032,0.4234090149402618,0.3230626583099365,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.7158491611480713,0.1292273849248886,0.1235114708542823,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.8351786136627197,0.2085998952388763,0.1466816663742065,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759804487228394,0.1095145493745803,0.1049175336956977,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936905384063721,0.1176655814051628,0.5352118015289307,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565979003906,285.2033386230469,1.0,0.2925320863723755,1.0,1.0,0.0,1.0,-1.4802786111831665,1.4802768230438232,1.8081717598761315e-06,1.1352697610855105,0.8665689826011658,0.8665689826011658,0.0,46.16267013549805,58.0,14437.15625,-0.0,301.2636108398437,1.0,283.1499938964844,284.55615234375,291.220458984375,290.2237854003906,293.1499938964844,293.1499938964844,283.1499938964844,17728.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.451785087585449,2.451796293258667,4.0110509758051204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.298095703125,0.0,472.1480712890625,1895.4371337890625,0.0,4300.0,0.6110057234764099,1.0,0.0,3.0,1.0,0.0
12211260,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9990000128746032,0.4256314635276794,0.3345500230789184,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087281346321106,0.1299487352371215,0.1241457462310791,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264815211296082,0.2089137285947799,0.1468712091445922,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.6687191724777222,0.1100379601120948,0.1053646802902221,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843413710594177,0.1173341795802116,0.5335310697555542,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432922363281,285.22576904296875,1.0,0.2970940768718719,1.0,1.0,0.0,1.0,-1.4935758113861084,1.4935739040374756,1.838283537836105e-06,1.1457949876785278,0.8703674077987671,0.8703674077987671,0.0,48.64366149902344,61.0,14655.876953125,-0.0,313.64752197265625,1.0,283.1499938964844,284.57086181640625,291.230712890625,290.2464599609375,293.1499938964844,293.1499938964844,283.1499938964844,17702.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.462937831878662,2.462948799133301,4.047624599934352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3598.744873046875,0.0,477.6700744628906,1895.4371337890625,0.0,4300.0,0.6134514212608337,1.0,0.0,3.0,1.0,0.0
12211320,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9990000128746032,0.4256314635276794,0.3345500230789184,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087281346321106,0.1299487352371215,0.1241457462310791,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264815211296082,0.2089137285947799,0.1468712091445922,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.6687191724777222,0.1100379601120948,0.1053646802902221,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843413710594177,0.1173341795802116,0.5335310697555542,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432922363281,285.22576904296875,1.0,0.2970940768718719,1.0,1.0,0.0,1.0,-1.4935758113861084,1.4935739040374756,1.838283537836105e-06,1.1457949876785278,0.8703674077987671,0.8703674077987671,0.0,48.64366149902344,61.0,14655.876953125,-0.0,313.64752197265625,1.0,283.1499938964844,284.57086181640625,291.230712890625,290.2464599609375,293.1499938964844,293.1499938964844,283.1499938964844,17702.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.462937831878662,2.462948799133301,4.047624599934352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3598.744873046875,0.0,477.6700744628906,1895.4371337890625,0.0,4300.0,0.6134514212608337,1.0,0.0,3.0,1.0,0.0
12211380,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281554520130157,0.3450181484222412,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.703386664390564,0.1312078684568405,0.1253054738044738,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.819520115852356,0.2097082585096359,0.1474135667085647,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637142896652222,0.1111037507653236,0.1063405722379684,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772232055664062,0.117530919611454,0.5342710614204407,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.335693359375,285.2508544921875,1.0,0.3019430637359619,1.0,1.0,0.0,1.0,-1.5102447271347046,1.5102428197860718,1.876502892628196e-06,1.1590033769607544,0.8745136260986328,0.8745136260986328,0.0,51.05979919433594,64.0,14903.9072265625,-0.0,327.6746520996094,1.0,283.1499938964844,284.5876770019531,291.2425842285156,290.2718811035156,293.1499938964844,293.1499938964844,283.1499938964844,17675.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.475062131881714,2.475073337554932,4.087573586275539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.835693359375,0.0,483.739013671875,1895.4371337890625,0.0,4300.0,0.6161162853240967,1.0,0.0,3.0,1.0,0.0
12211440,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281554520130157,0.3450181484222412,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.703386664390564,0.1312078684568405,0.1253054738044738,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.819520115852356,0.2097082585096359,0.1474135667085647,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637142896652222,0.1111037507653236,0.1063405722379684,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772232055664062,0.117530919611454,0.5342710614204407,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.335693359375,285.2508544921875,1.0,0.3019430637359619,1.0,1.0,0.0,1.0,-1.5102447271347046,1.5102428197860718,1.876502892628196e-06,1.1590033769607544,0.8745136260986328,0.8745136260986328,0.0,51.05979919433594,64.0,14903.9072265625,-0.0,327.6746520996094,1.0,283.1499938964844,284.5876770019531,291.2425842285156,290.2718811035156,293.1499938964844,293.1499938964844,283.1499938964844,17675.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.475062131881714,2.475073337554932,4.087573586275539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.835693359375,0.0,483.739013671875,1895.4371337890625,0.0,4300.0,0.6161162853240967,1.0,0.0,3.0,1.0,0.0
12211500,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9990000128746032,0.4295132756233215,0.3500324189662933,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.7012417912483215,0.131978377699852,0.1260329484939575,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.816432535648346,0.2102238088846206,0.1477773934602737,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.6617820262908936,0.1117803007364273,0.1069784685969352,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.6742543578147888,0.1177721917629242,0.5353439450263977,285.2619934082031,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3335876464844,285.2642822265625,1.0,0.3044749796390533,1.0,1.0,0.0,1.0,-1.5196274518966677,1.519625544548035,1.8982447045345907e-06,1.1664421558380127,0.8767275214195251,0.8767275214195251,0.0,52.26792526245117,64.0,15037.4765625,-0.0,335.3011779785156,1.0,283.1499938964844,284.59674072265625,291.2494506835937,290.2860412597656,293.1499938964844,293.1499938964844,283.1499938964844,17662.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.481494903564453,2.481506109237671,4.108848088435481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.046142578125,0.0,486.9847412109375,1895.4371337890625,0.0,4300.0,0.6175320148468018,1.0,0.0,3.0,1.0,0.0
12211560,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.9990000128746032,0.4309124052524566,0.3549622297286987,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.6993485689163208,0.1328219771385193,0.1268363445997238,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.8135132789611816,0.210800215601921,0.1481877416372299,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.6601216793060303,0.1125329136848449,0.1076946258544921,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.6715777516365051,0.1180900111794471,0.5367890000343323,285.2758178710937,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.332275390625,285.27813720703125,1.0,0.3070750534534454,1.0,1.0,0.0,1.0,-1.529596924781799,1.5295950174331665,1.921524471981684e-06,1.174346923828125,0.8790388107299805,0.8790388107299805,0.0,53.48562240600586,52.0,15176.4921875,-0.0,343.32537841796875,1.0,283.1499938964844,284.60614013671875,291.2569580078125,290.3012390136719,293.1499938964844,293.1499938964844,283.1499938964844,17649.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.488177299499512,2.488188505172729,4.131007358409988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.675048828125,0.0,490.3753356933594,1895.4371337890625,0.0,4300.0,0.61900395154953,1.0,0.0,3.0,1.0,0.0
12211620,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.9990000128746032,0.4352485835552215,0.3517070710659027,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048885226249695,0.1346777528524398,0.1285095661878585,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29412841796875,0.8173810243606567,0.2120771408081054,0.1490297466516494,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6653982400894165,0.1142073646187782,0.1091974675655365,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752068996429443,0.1189146786928176,0.5400592088699341,285.2941589355469,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.33892822265625,285.294921875,1.0,0.3064987957477569,1.0,1.0,0.0,1.0,-1.5344510078430176,1.5344489812850952,1.9330698250996647e-06,1.1783283948898315,0.883773922920227,0.883773922920227,0.0,52.89940643310547,55.0,15338.3291015625,-0.0,344.1840209960937,1.0,283.1499938964844,284.6150207519531,291.2723693847656,290.3294677734375,293.1499938964844,293.1499938964844,283.1499938964844,17626.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.50215744972229,2.502168893814087,4.177559276286047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.05859375,0.0,497.5531311035156,1895.4371337890625,0.0,4300.0,0.6220913529396057,1.0,0.0,3.0,1.0,0.0
12211680,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.9990000128746032,0.4352485835552215,0.3517070710659027,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048885226249695,0.1346777528524398,0.1285095661878585,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29412841796875,0.8173810243606567,0.2120771408081054,0.1490297466516494,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6653982400894165,0.1142073646187782,0.1091974675655365,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752068996429443,0.1189146786928176,0.5400592088699341,285.2941589355469,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.33892822265625,285.294921875,1.0,0.3064987957477569,1.0,1.0,0.0,1.0,-1.5344510078430176,1.5344489812850952,1.9330698250996647e-06,1.1783283948898315,0.883773922920227,0.883773922920227,0.0,52.89940643310547,55.0,15338.3291015625,-0.0,344.1840209960937,1.0,283.1499938964844,284.6150207519531,291.2723693847656,290.3294677734375,293.1499938964844,293.1499938964844,283.1499938964844,17626.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.50215744972229,2.502168893814087,4.177559276286047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.05859375,0.0,497.5531311035156,1895.4371337890625,0.0,4300.0,0.6220913529396057,1.0,0.0,3.0,1.0,0.0
12211740,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.9990000128746032,0.4404875338077545,0.3500348925590515,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.7089565992355347,0.1363302320241928,0.1300121545791626,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048400878906,0.8199153542518616,0.2132117450237274,0.149787038564682,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.6693916916847229,0.1157066971063613,0.1105586066842079,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.6779413223266602,0.1197987049818039,0.5436627864837646,285.30487060546875,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.3565368652344,285.30633544921875,1.0,0.3073292076587677,1.0,1.0,0.0,1.0,-1.5411096811294556,1.5411077737808228,1.948687440744834e-06,1.1835224628448486,0.8876371383666992,0.8876371383666992,0.0,52.67661285400391,55.0,15478.0654296875,-0.0,346.8963928222656,1.0,283.1499938964844,284.6208190917969,291.282470703125,290.3472595214844,293.1499938964844,293.1499938964844,283.1499938964844,17614.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.513700008392334,2.513711452484131,4.216190916395135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.13671875,0.0,503.5688171386719,1895.4371337890625,0.0,4300.0,0.6246519088745117,1.0,0.0,3.0,1.0,0.0
12211800,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.9990000128746032,0.4418324530124664,0.349961370229721,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.7097627520561218,0.136765569448471,0.1304123997688293,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.8203170299530029,0.2135116755962371,0.1499897688627243,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.6702113151550293,0.1161018386483192,0.1109219714999198,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079528808594,0.6784574389457703,0.1200484931468963,0.5447162985801697,285.3085632324219,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.3611145019531,285.3100891113281,1.0,0.307664543390274,1.0,1.0,0.0,1.0,-1.5434458255767822,1.54344379901886,1.9542130758054554e-06,1.1853694915771484,0.8886371850967407,0.8886371850967407,0.0,52.70591735839844,58.0,15519.6875,-0.0,348.1342163085937,1.0,283.1499938964844,284.6229858398437,291.2850036621094,290.3520202636719,293.1499938964844,293.1499938964844,283.1499938964844,17611.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.516645908355713,2.5166573524475098,4.226078544888878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3648.497802734375,0.0,505.1114807128906,1895.4371337890625,0.0,4300.0,0.6253055334091187,1.0,0.0,3.0,1.0,0.0
12211860,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4485424757003784,0.3508861660957336,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7130324840545654,0.1390692591667175,0.1325466483831405,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8214980363845825,0.2151080816984176,0.1510792970657348,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736801862716675,0.1181904301047325,0.1128592416644096,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.680463969707489,0.1214379370212555,0.5507174134254456,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831787109375,285.3313293457031,1.0,0.3100426793098449,1.0,1.0,0.0,1.0,-1.5579544305801392,1.5579524040222168,1.988770009120344e-06,1.1968542337417605,0.8938329815864563,0.8938329815864563,0.0,53.1767807006836,61.0,15752.884765625,0.0,356.6577453613281,1.0,283.1499938964844,284.6358947753906,291.2994079589844,290.37872314453125,293.1499938964844,293.1499938964844,283.1499938964844,17594.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.5317461490631104,2.5317575931549072,4.2769448782564723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.80908203125,0.0,513.0721435546875,1895.4371337890625,0.0,4300.0,0.6286577582359314,1.0,0.0,3.0,1.0,0.0
12211920,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4485424757003784,0.3508861660957336,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7130324840545654,0.1390692591667175,0.1325466483831405,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8214980363845825,0.2151080816984176,0.1510792970657348,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736801862716675,0.1181904301047325,0.1128592416644096,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.680463969707489,0.1214379370212555,0.5507174134254456,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831787109375,285.3313293457031,1.0,0.3100426793098449,1.0,1.0,0.0,1.0,-1.5579544305801392,1.5579524040222168,1.988770009120344e-06,1.1968542337417605,0.8938329815864563,0.8938329815864563,0.0,53.1767807006836,61.0,15752.884765625,0.0,356.6577453613281,1.0,283.1499938964844,284.6358947753906,291.2994079589844,290.37872314453125,293.1499938964844,293.1499938964844,283.1499938964844,17594.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.5317461490631104,2.5317575931549072,4.2769448782564723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.80908203125,0.0,513.0721435546875,1895.4371337890625,0.0,4300.0,0.6286577582359314,1.0,0.0,3.0,1.0,0.0
12211980,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4550807178020477,0.353658527135849,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7152929306030273,0.1415692120790481,0.1348856836557388,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.8215219974517822,0.2168554067611694,0.1522871702909469,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.6762399077415466,0.1204504147171974,0.114978440105915,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816095113754272,0.1230159252882003,0.5577012896537781,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024963378906,285.3561706542969,1.0,0.3134165406227112,1.0,1.0,0.0,1.0,-1.5764681100845337,1.576466083526611,2.033443252003053e-06,1.211519479751587,0.899382472038269,0.899382472038269,0.0,54.11610794067383,64.0,16022.3623046875,0.0,368.6395263671875,1.0,283.1499938964844,284.6517639160156,291.3169250488281,290.4106750488281,293.1499938964844,293.1499938964844,283.1499938964844,17577.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.547484397888184,2.54749608039856,4.330283900344513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.55029296875,0.0,521.46240234375,1895.4371337890625,0.0,4300.0,0.632154643535614,1.0,0.0,3.0,1.0,0.0
12212040,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4550807178020477,0.353658527135849,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7152929306030273,0.1415692120790481,0.1348856836557388,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.8215219974517822,0.2168554067611694,0.1522871702909469,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.6762399077415466,0.1204504147171974,0.114978440105915,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816095113754272,0.1230159252882003,0.5577012896537781,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024963378906,285.3561706542969,1.0,0.3134165406227112,1.0,1.0,0.0,1.0,-1.5764681100845337,1.576466083526611,2.033443252003053e-06,1.211519479751587,0.899382472038269,0.899382472038269,0.0,54.11610794067383,64.0,16022.3623046875,0.0,368.6395263671875,1.0,283.1499938964844,284.6517639160156,291.3169250488281,290.4106750488281,293.1499938964844,293.1499938964844,283.1499938964844,17577.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.547484397888184,2.54749608039856,4.330283900344513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.55029296875,0.0,521.46240234375,1895.4371337890625,0.0,4300.0,0.632154643535614,1.0,0.0,3.0,1.0,0.0
12212100,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.367919921875,0.9990000128746032,0.458257794380188,0.3556371033191681,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669128417969,0.716126024723053,0.1428891718387603,0.1361275911331176,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3674621582031,0.8211763501167297,0.2177830040454864,0.152933120727539,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.6772316694259644,0.121640458703041,0.1161012277007103,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666687011719,0.6819009780883789,0.1238635554909706,0.5614960193634033,285.3675231933594,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.4109191894531,285.3697509765625,1.0,0.3154228031635284,1.0,1.0,0.0,1.0,-1.5870122909545898,1.5870102643966677,2.059169901258429e-06,1.2198717594146729,0.9023024439811708,0.9023024439811708,0.0,54.73959732055664,64.0,16168.9619140625,0.0,375.81201171875,1.0,283.1499938964844,284.6606140136719,291.326904296875,290.4286499023437,293.1499938964844,293.1499938964844,283.1499938964844,17568.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.555607318878174,2.55561900138855,4.357943623745087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.27880859375,0.0,525.83056640625,1895.4371337890625,0.0,4300.0,0.6339606642723083,1.0,0.0,3.0,1.0,0.0
12212160,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3820495605469,0.9990000128746032,0.4613717198371887,0.3579452335834503,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.7168055176734924,0.144252747297287,0.1374143213033676,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815612792969,0.8206408619880676,0.2187443673610687,0.1536050289869308,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.6780685782432556,0.1228675246238708,0.1172626018524169,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807373046875,0.6820389628410339,0.1247447952628135,0.5654616951942444,285.38165283203125,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4185485839844,285.3839416503906,1.0,0.3176091313362121,1.0,1.0,0.0,1.0,-1.5982896089553833,1.5982874631881714,2.0869119907729328e-06,1.2288035154342651,0.9053227305412292,0.9053227305412292,0.0,55.451541900634766,67.0,16322.4189453125,0.0,383.6974792480469,1.0,283.1499938964844,284.6699523925781,291.337646484375,290.4478454589844,293.1499938964844,293.1499938964844,283.1499938964844,17558.96484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.563900947570801,2.563912868499756,4.386275236356596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3695.52587890625,0.0,530.3173828125,1895.4371337890625,0.0,4300.0,0.6388055086135864,1.0,0.0,3.0,1.0,0.0
12212220,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919982910156,0.9990000128746032,0.4648685753345489,0.3609665930271148,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.7174280285835266,0.1458718627691269,0.1389492154121399,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.8198211193084717,0.2198842763900756,0.1544083356857299,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.6788673400878906,0.124321699142456,0.1186455264687538,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.6820329427719116,0.1257946789264679,0.5702205300331116,285.3917236328125,284.95001220703125,295.5326843261719,288.0408630371094,295.530029296875,297.42626953125,285.3932800292969,1.0,0.3203272521495819,1.0,1.0,0.0,1.0,-1.6120970249176023,1.6120948791503906,2.121196757798316e-06,1.2397364377975464,0.9088178873062134,0.9088178873062134,0.0,56.371864318847656,67.0,16527.44921875,0.0,393.617919921875,1.0,283.1499938964844,284.6701965332031,291.351806640625,290.4736633300781,293.1499938964844,293.1499938964844,283.1499938964844,17876.337890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.597387790679932,2.597399950027466,4.501600585626875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3708.372314453125,0.0,550.6009521484375,1895.4371337890625,0.0,4300.0,0.6442142128944397,1.0,0.0,3.0,1.0,0.0
12212280,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.40093994140625,0.9990000128746032,0.467367023229599,0.3634171485900879,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.400146484375,0.7177797555923462,0.1470903754234314,0.1401069015264511,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.8190850019454956,0.2207395285367965,0.1550124883651733,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.6793428063392639,0.1254139989614486,0.1196868494153022,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.6819173693656921,0.1265854388475418,0.5738182067871094,285.400634765625,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.43121337890625,285.4024353027344,1.0,0.3224458396434784,1.0,1.0,0.0,1.0,-1.6227233409881592,1.6227211952209473,2.147821078324341e-06,1.2481480836868286,0.9114553332328796,0.9114553332328796,0.0,57.11272811889648,70.0,16672.4609375,0.0,401.4440307617188,1.0,283.1499938964844,284.6739501953125,291.36260986328125,290.4925537109375,293.1499938964844,293.1499938964844,283.1499938964844,17990.08203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.613353490829468,2.613365650177002,4.557111310532491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.267578125,0.0,560.2452392578125,1895.4371337890625,0.0,4300.0,0.6509346961975098,1.0,0.0,3.0,1.0,0.0
12212340,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150390625,0.9990000128746032,0.4730415940284729,0.3698459565639496,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183436155319214,0.1500594764947891,0.1429365873336792,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8169994354248047,0.2228142321109771,0.1564846783876419,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.680176854133606,0.1280679702758789,0.122225634753704,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813565492630005,0.1285106390714645,0.5826195478439331,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4405822753906,285.4162902832031,1.0,0.327796459197998,1.0,1.0,0.0,1.0,-1.649220585823059,1.6492183208465576,2.2151107259560376e-06,1.269110918045044,0.9177407026290894,0.9177407026290894,0.0,59.052547454833984,73.0,17051.333984375,0.0,421.6098937988281,1.0,283.1499938964844,284.6710205078125,291.3908386230469,290.5424194335937,293.1499938964844,293.1499938964844,283.1499938964844,18641.212890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.6786818504333496,2.678694725036621,4.787795546690177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.110107421875,0.0,601.8941650390625,1895.4371337890625,0.0,4300.0,0.6668835878372192,1.0,0.0,3.0,1.0,0.0
12212400,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150390625,0.9990000128746032,0.4730415940284729,0.3698459565639496,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183436155319214,0.1500594764947891,0.1429365873336792,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8169994354248047,0.2228142321109771,0.1564846783876419,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.680176854133606,0.1280679702758789,0.122225634753704,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813565492630005,0.1285106390714645,0.5826195478439331,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4405822753906,285.4162902832031,1.0,0.327796459197998,1.0,1.0,0.0,1.0,-1.649220585823059,1.6492183208465576,2.2151107259560376e-06,1.269110918045044,0.9177407026290894,0.9177407026290894,0.0,59.052547454833984,73.0,17051.333984375,0.0,421.6098937988281,1.0,283.1499938964844,284.6710205078125,291.3908386230469,290.5424194335937,293.1499938964844,293.1499938964844,283.1499938964844,18641.212890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.6786818504333496,2.678694725036621,4.787795546690177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.110107421875,0.0,601.8941650390625,1895.4371337890625,0.0,4300.0,0.6668835878372192,1.0,0.0,3.0,1.0,0.0
12212460,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.9990000128746032,0.4784189164638519,0.3769955933094024,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186430096626282,0.1531507670879364,0.1458906084299087,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145546317100525,0.2249639332294464,0.1580146998167038,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.68071448802948,0.1308195292949676,0.1248657777905464,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805047988891602,0.1305100619792938,0.5917961597442627,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472045898437,285.4277038574219,1.0,0.3335498571395874,1.0,1.0,0.0,1.0,-1.6773748397827148,1.6773725748062134,2.2880153665028047e-06,1.2913644313812256,0.9241611957550048,0.9241611957550048,0.0,61.22300338745117,76.0,17452.466796875,0.0,443.9766845703125,1.0,283.1499938964844,284.6642761230469,291.4217224121094,290.59637451171875,293.1499938964844,293.1499938964844,283.1499938964844,19442.68359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.754365921020508,2.7543795108795166,5.062169066150091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.666015625,0.0,652.8612060546875,1895.4371337890625,0.0,4300.0,0.6853142976760864,1.0,0.0,3.0,1.0,0.0
