time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212520,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.9990000128746032,0.4784189164638519,0.3769955933094024,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186430096626282,0.1531507670879364,0.1458906084299087,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145546317100525,0.2249639332294464,0.1580146998167038,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.68071448802948,0.1308195292949676,0.1248657777905464,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805047988891602,0.1305100619792938,0.5917961597442627,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472045898437,285.4277038574219,1.0,0.3335498571395874,1.0,1.0,0.0,1.0,-1.6773748397827148,1.6773725748062134,2.2880153665028047e-06,1.2913644313812256,0.9241611957550048,0.9241611957550048,0.0,61.22300338745117,76.0,17452.466796875,0.0,443.9766845703125,1.0,283.1499938964844,284.6642761230469,291.4217224121094,290.59637451171875,293.1499938964844,293.1499938964844,283.1499938964844,19442.68359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.754365921020508,2.7543795108795166,5.062169066150091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.666015625,0.0,652.8612060546875,1895.4371337890625,0.0,4300.0,0.6853142976760864,1.0,0.0,3.0,1.0,0.0
12212580,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835371077060699,0.384653776884079,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.7188087105751038,0.1563596129417419,0.1489621996879577,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119025230407715,0.2271904647350311,0.1596018970012664,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810899376869202,0.1336637437343597,0.1276000440120697,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795046925544739,0.132581427693367,0.6013229489326477,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4515991210937,285.4381103515625,1.0,0.3396150767803192,1.0,1.0,0.0,1.0,-1.7068835496902466,1.7068811655044556,2.3659799808228854e-06,1.3146641254425049,0.9307125806808472,0.9307125806808472,0.0,63.580413818359375,79.0,17871.220703125,0.0,468.3729553222656,1.0,283.1499938964844,284.6557312011719,291.45477294921875,290.6536560058594,293.1499938964844,293.1499938964844,283.1499938964844,20346.9921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.836636543273926,2.836650848388672,5.369090558815515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.679931640625,0.0,711.5311279296875,1895.4371337890625,0.0,4300.0,0.7053143978118896,1.0,0.0,3.0,1.0,0.0
12212640,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835371077060699,0.384653776884079,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.7188087105751038,0.1563596129417419,0.1489621996879577,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119025230407715,0.2271904647350311,0.1596018970012664,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810899376869202,0.1336637437343597,0.1276000440120697,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795046925544739,0.132581427693367,0.6013229489326477,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4515991210937,285.4381103515625,1.0,0.3396150767803192,1.0,1.0,0.0,1.0,-1.7068835496902466,1.7068811655044556,2.3659799808228854e-06,1.3146641254425049,0.9307125806808472,0.9307125806808472,0.0,63.580413818359375,79.0,17871.220703125,0.0,468.3729553222656,1.0,283.1499938964844,284.6557312011719,291.45477294921875,290.6536560058594,293.1499938964844,293.1499938964844,283.1499938964844,20346.9921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.836636543273926,2.836650848388672,5.369090558815515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.679931640625,0.0,711.5311279296875,1895.4371337890625,0.0,4300.0,0.7053143978118896,1.0,0.0,3.0,1.0,0.0
12212700,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405212402344,0.9990000128746032,0.48601233959198,0.3886150419712066,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.7188770174980164,0.1580079197883606,0.1505412608385086,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403686523437,0.8105401992797852,0.2283339649438858,0.1604179888963699,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6812540292739868,0.1351198107004165,0.129001498222351,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6789892911911011,0.1336446702480316,0.6062183380126953,285.4403991699219,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.45318603515625,285.44122314453125,1.0,0.3427413702011108,1.0,1.0,0.0,1.0,-1.7220754623413086,1.7220730781555176,2.4067367121460848e-06,1.326649188995361,0.9340200424194336,0.9340200424194336,0.0,64.8169174194336,79.0,18093.771484375,0.0,481.2907409667969,1.0,283.1499938964844,284.64813232421875,291.4721984863281,290.68414306640625,293.1499938964844,293.1499938964844,283.1499938964844,20944.09765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.8874757289886475,2.887490510940552,5.563268246078223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.31640625,0.0,749.6565551757812,1895.4371337890625,0.0,4300.0,0.7148916125297546,1.0,0.0,3.0,1.0,0.0
12212760,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.9990000128746032,0.4884367287158966,0.392642080783844,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.71894770860672,0.159685805439949,0.1521483808755874,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4470520019531,0.8091656565666199,0.2294974476099014,0.1612476855516433,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6814134120941162,0.1365975886583328,0.1304240524768829,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6784763932228088,0.1347262412309646,0.611197292804718,285.4471130371094,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.45440673828125,285.4483947753906,1.0,0.3459197580814361,1.0,1.0,0.0,1.0,-1.7375223636627195,1.7375199794769287,2.4486073471052805e-06,1.3388283252716064,0.9374004006385804,0.9374004006385804,0.0,66.0870361328125,82.0,18304.287109375,0.0,494.6689758300781,1.0,283.1499938964844,284.6466979980469,291.4896850585937,290.7137451171875,293.1499938964844,293.1499938964844,283.1499938964844,21321.0234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.9229118824005127,2.922926902770996,5.700655378859665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.960205078125,0.0,776.75634765625,1895.4371337890625,0.0,4300.0,0.7262600064277649,1.0,0.0,3.0,1.0,0.0
12212820,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4931559264659881,0.4008166491985321,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.7191449999809265,0.1631320863962173,0.1554503887891769,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.8064367175102234,0.2318871021270752,0.1629529893398285,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817657947540283,0.1396178305149078,0.1333331167697906,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6775115132331848,0.1369467824697494,0.6214227080345154,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4560852050781,285.4591064453125,1.0,0.3524067997932434,1.0,1.0,0.0,1.0,-1.7691197395324707,1.7691171169281006,2.5356027890666155e-06,1.3637183904647827,0.944232940673828,0.944232940673828,0.0,68.7110824584961,70.0,18749.40625,0.0,522.7661743164062,1.0,283.1499938964844,284.63800048828125,291.5262145996094,290.7762451171875,293.1499938964844,293.1499938964844,283.1499938964844,22341.7109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.0114545822143555,3.011470556259156,6.051262175787997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3851.3896484375,0.0,847.7124633789062,1895.4371337890625,0.0,4300.0,0.7477321624755859,1.0,0.0,3.0,1.0,0.0
12212880,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4931559264659881,0.4008166491985321,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.7191449999809265,0.1631320863962173,0.1554503887891769,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.8064367175102234,0.2318871021270752,0.1629529893398285,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817657947540283,0.1396178305149078,0.1333331167697906,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6775115132331848,0.1369467824697494,0.6214227080345154,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4560852050781,285.4591064453125,1.0,0.3524067997932434,1.0,1.0,0.0,1.0,-1.7691197395324707,1.7691171169281006,2.5356027890666155e-06,1.3637183904647827,0.944232940673828,0.944232940673828,0.0,68.7110824584961,70.0,18749.40625,0.0,522.7661743164062,1.0,283.1499938964844,284.63800048828125,291.5262145996094,290.7762451171875,293.1499938964844,293.1499938964844,283.1499938964844,22341.7109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.0114545822143555,3.011470556259156,6.051262175787997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3851.3896484375,0.0,847.7124633789062,1895.4371337890625,0.0,4300.0,0.7477321624755859,1.0,0.0,3.0,1.0,0.0
12212940,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.9990000128746032,0.4982658624649048,0.3975614309310913,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.7251508235931396,0.1662442833185196,0.1583414226770401,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.8110380172729492,0.2340322285890579,0.1644190996885299,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6883258819580078,0.1423315703868866,0.1358544677495956,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6828765273094177,0.1389572471380233,0.6302151679992676,285.4594116210937,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4626770019531,285.4594421386719,1.0,0.3533576130867004,1.0,1.0,0.0,1.0,-1.784041166305542,1.7840386629104614,2.577533905423479e-06,1.3756308555603027,0.9502322673797609,0.9502322673797609,0.0,68.2826919555664,70.0,19036.943359375,0.0,531.2743530273438,1.0,283.1499938964844,284.6222229003906,291.5585021972656,290.8291320800781,293.1499938964844,293.1499938964844,283.1499938964844,23307.130859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.0927858352661133,3.0928025245666504,6.38253197848826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.49072265625,0.0,916.6339721679688,1895.4371337890625,0.0,4300.0,0.7644945979118347,1.0,0.0,3.0,1.0,0.0
12213000,297.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.9990000128746032,0.4991613328456878,0.396378219127655,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.7263760566711426,0.1666747778654098,0.1587339341640472,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.8121410012245178,0.234327495098114,0.1646154671907425,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6896728277206421,0.1427063345909118,0.1361951678991317,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6840610504150391,0.1392390429973602,0.6314060688018799,285.4593811035156,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4647827148437,285.4593811035156,1.0,0.3532178103923797,1.0,1.0,0.0,1.0,-1.785167574882507,1.7851649522781372,2.5807146357692545e-06,1.3765292167663574,0.951046586036682,0.951046586036682,0.0,68.03026580810547,73.0,19065.115234375,0.0,531.2523193359375,1.0,283.1499938964844,284.6204528808594,291.56256103515625,290.8353271484375,293.1499938964844,293.1499938964844,283.1499938964844,23398.12890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1010751724243164,3.1010921001434326,6.416791507035668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.82177734375,0.0,923.8074340820312,1895.4371337890625,0.0,4300.0,0.7694486975669861,1.0,0.0,3.0,1.0,0.0
12213060,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5071780681610107,0.3938559889793396,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7325909733772278,0.1703440845012664,0.1621429920196533,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.8165123462677002,0.2368348985910415,0.1663301587104797,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965619921684265,0.1458975672721862,0.1391601115465164,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897364258766174,0.1416977047920227,0.6421065330505371,285.4584350585937,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867553710937,285.4591064453125,1.0,0.3557681143283844,1.0,1.0,0.0,1.0,-1.804691195487976,1.8046884536743164,2.6358070499554742e-06,1.3917850255966189,0.9577972888946532,0.9577972888946532,0.0,67.88279724121094,76.0,19397.89453125,0.0,543.838623046875,1.0,283.1499938964844,284.6034240722656,291.5948791503906,290.88702392578125,293.1499938964844,293.1499938964844,283.1499938964844,24479.927734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.190694570541382,3.1907124519348145,6.793034117436036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.030517578125,0.0,1004.3395385742188,1895.4371337890625,0.0,4300.0,0.7911582589149475,1.0,0.0,3.0,1.0,0.0
12213120,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5071780681610107,0.3938559889793396,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7325909733772278,0.1703440845012664,0.1621429920196533,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.8165123462677002,0.2368348985910415,0.1663301587104797,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965619921684265,0.1458975672721862,0.1391601115465164,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897364258766174,0.1416977047920227,0.6421065330505371,285.4584350585937,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867553710937,285.4591064453125,1.0,0.3557681143283844,1.0,1.0,0.0,1.0,-1.804691195487976,1.8046884536743164,2.6358070499554742e-06,1.3917850255966189,0.9577972888946532,0.9577972888946532,0.0,67.88279724121094,76.0,19397.89453125,0.0,543.838623046875,1.0,283.1499938964844,284.6034240722656,291.5948791503906,290.88702392578125,293.1499938964844,293.1499938964844,283.1499938964844,24479.927734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.190694570541382,3.1907124519348145,6.793034117436036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.030517578125,0.0,1004.3395385742188,1895.4371337890625,0.0,4300.0,0.7911582589149475,1.0,0.0,3.0,1.0,0.0
12213180,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5151814222335815,0.3940983116626739,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373889684677124,0.1741470992565155,0.1657047122716903,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191194534301758,0.2394281178712844,0.1681217551231384,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018592357635498,0.1491951644420623,0.1422527879476547,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939749717712402,0.1443042159080505,0.6536477208137512,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50714111328125,285.46453857421875,1.0,0.3594499230384826,1.0,1.0,0.0,1.0,-1.8289793729782104,1.8289766311645508,2.7054213660449022e-06,1.410841941833496,0.9646660685539246,0.9646660685539246,0.0,68.50116729736328,79.0,19779.03515625,0.0,562.3073120117188,1.0,283.1499938964844,284.5914306640625,291.62823486328125,290.94189453125,293.1499938964844,293.1499938964844,283.1499938964844,25572.763671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.279930353164673,3.279949188232422,7.17831596830365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.070556640625,0.0,1088.9976806640625,1895.4371337890625,0.0,4300.0,0.8127610087394714,1.0,0.0,3.0,1.0,0.0
12213240,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5151814222335815,0.3940983116626739,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373889684677124,0.1741470992565155,0.1657047122716903,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191194534301758,0.2394281178712844,0.1681217551231384,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018592357635498,0.1491951644420623,0.1422527879476547,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939749717712402,0.1443042159080505,0.6536477208137512,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50714111328125,285.46453857421875,1.0,0.3594499230384826,1.0,1.0,0.0,1.0,-1.8289793729782104,1.8289766311645508,2.7054213660449022e-06,1.410841941833496,0.9646660685539246,0.9646660685539246,0.0,68.50116729736328,79.0,19779.03515625,0.0,562.3073120117188,1.0,283.1499938964844,284.5914306640625,291.62823486328125,290.94189453125,293.1499938964844,293.1499938964844,283.1499938964844,25572.763671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.279930353164673,3.279949188232422,7.17831596830365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.070556640625,0.0,1088.9976806640625,1895.4371337890625,0.0,4300.0,0.8127610087394714,1.0,0.0,3.0,1.0,0.0
12213300,297.6227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.9990000128746032,0.5190914869308472,0.3949414193630218,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.73942631483078,0.1760977506637573,0.1675392985343933,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.819980800151825,0.2407589256763458,0.1690464615821838,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46600341796875,0.7040887475013733,0.1508825570344925,0.1438429504632949,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.6957085728645325,0.1456494778394699,0.6596560478210449,285.4661560058594,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5160522460937,285.46685791015625,1.0,0.3616428673267364,1.0,1.0,0.0,1.0,-1.8424279689788816,1.8424252271652224,2.744424364209408e-06,1.421389102935791,0.9681339263916016,0.9681339263916016,0.0,69.01318359375,79.0,19988.833984375,0.0,573.2467041015625,1.0,283.1499938964844,284.58404541015625,291.6459350585937,290.9715881347656,293.1499938964844,293.1499938964844,283.1499938964844,26247.578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.332303047180176,3.332322359085083,7.409386739709589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.530517578125,0.0,1140.98779296875,1895.4371337890625,0.0,4300.0,0.8226603865623474,1.0,0.0,3.0,1.0,0.0
12213360,297.63134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.9990000128746032,0.5229284167289734,0.3961958885192871,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.7412559986114502,0.1780799925327301,0.1694071292877197,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.820594310760498,0.2421124428510666,0.1699887663125991,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.7060772180557251,0.152594581246376,0.1454598307609558,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.6972142457962036,0.1470174193382263,0.6657889485359192,285.47235107421875,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.5240173339844,285.4734802246094,1.0,0.3640348613262176,1.0,1.0,0.0,1.0,-1.8566136360168457,1.856610894203186,2.785916194625316e-06,1.4325098991394043,0.9716770052909852,0.9716770052909852,0.0,69.64236450195312,82.0,20192.916015625,0.0,585.2167358398438,1.0,283.1499938964844,284.58270263671875,291.6639404296875,291.0010986328125,293.1499938964844,293.1499938964844,283.1499938964844,26671.55859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3685169219970703,3.368536710739136,7.571305218334601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.4326171875,0.0,1177.5596923828125,1895.4371337890625,0.0,4300.0,0.8341936469078064,1.0,0.0,3.0,1.0,0.0
12213420,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5303900241851807,0.3997199535369873,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7444099187850952,0.1821353286504745,0.1732397675514221,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212339878082275,0.2448870986700058,0.1719284504652023,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.7094608545303345,0.1560891419649124,0.1487713158130645,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996629238128662,0.1498118340969085,0.6783802509307861,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372619628906,285.4851379394531,1.0,0.3693190813064575,1.0,1.0,0.0,1.0,-1.886871099472046,1.886868238449097,2.8756126084772404e-06,1.4562143087387085,0.978859841823578,0.978859841823578,0.0,71.19831085205078,85.0,20633.388671875,0.0,611.967529296875,1.0,283.1499938964844,284.5766296386719,291.7020568847656,291.064453125,293.1499938964844,293.1499938964844,283.1499938964844,27773.833984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.456386089324951,3.456406831741333,7.971458444444579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.88134765625,0.0,1269.95849609375,1895.4371337890625,0.0,4300.0,0.8554400205612183,1.0,0.0,3.0,1.0,0.0
12213480,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5303900241851807,0.3997199535369873,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7444099187850952,0.1821353286504745,0.1732397675514221,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212339878082275,0.2448870986700058,0.1719284504652023,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.7094608545303345,0.1560891419649124,0.1487713158130645,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996629238128662,0.1498118340969085,0.6783802509307861,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372619628906,285.4851379394531,1.0,0.3693190813064575,1.0,1.0,0.0,1.0,-1.886871099472046,1.886868238449097,2.8756126084772404e-06,1.4562143087387085,0.978859841823578,0.978859841823578,0.0,71.19831085205078,85.0,20633.388671875,0.0,611.967529296875,1.0,283.1499938964844,284.5766296386719,291.7020568847656,291.064453125,293.1499938964844,293.1499938964844,283.1499938964844,27773.833984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.456386089324951,3.456406831741333,7.971458444444579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.88134765625,0.0,1269.95849609375,1895.4371337890625,0.0,4300.0,0.8554400205612183,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.489501953125,0.9990000128746032,0.5341479182243347,0.4019844532012939,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891662597656,0.745826005935669,0.1842803955078125,0.1752721518278122,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48931884765625,0.8213202357292175,0.2463582456111908,0.1729605942964553,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48907470703125,0.7109362483024597,0.1579335033893585,0.1505240052938461,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.7006875276565552,0.1512855887413025,0.685046911239624,285.4893798828125,284.95001220703125,296.3345947265625,288.160888671875,296.33251953125,297.5428466796875,285.49041748046875,1.0,0.3722751438617706,1.0,1.0,0.0,1.0,-1.9033797979354856,1.903376817703247,2.9252346394059714e-06,1.4691383838653564,0.982637345790863,0.982637345790863,0.0,72.13752746582031,85.0,20876.1953125,0.0,627.1728515625,1.0,283.1499938964844,284.57183837890625,291.7227783203125,291.09930419921875,293.1499938964844,293.1499938964844,283.1499938964844,28471.103515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5093252658843994,3.5093467235565186,8.21751598323317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.879150390625,0.0,1328.0592041015625,1895.4371337890625,0.0,4300.0,0.865451455116272,1.0,0.0,3.0,1.0,0.0
12213600,297.6539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.9990000128746032,0.5375926494598389,0.4043200016021728,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.7470359802246094,0.1863070875406265,0.1771939247846603,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.8212795853614807,0.2477505058050155,0.1739379465579986,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971923828125,0.712171196937561,0.1596736162900924,0.1521792113780975,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.701518714427948,0.1526746749877929,0.6913388967514038,285.49761962890625,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5473327636719,285.4989929199219,1.0,0.3751444220542907,1.0,1.0,0.0,1.0,-1.9192084074020384,1.9192054271698,2.97326255349617e-06,1.481523871421814,0.9862425327301024,0.9862425327301024,0.0,73.08411407470703,88.0,21095.52734375,0.0,642.1192626953125,1.0,283.1499938964844,284.5726318359375,291.7422790527344,291.13140869140625,293.1499938964844,293.1499938964844,283.1499938964844,28876.865234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5434341430664062,3.5434558391571045,8.378031566280697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.13037109375,0.0,1366.068603515625,1895.4371337890625,0.0,4300.0,0.8764762282371521,1.0,0.0,3.0,1.0,0.0
12213660,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042419433594,0.9990000128746032,0.5412324070930481,0.4070234000682831,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038452148437,0.7482425570487976,0.1885099709033966,0.1792857348918914,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039978027344,0.8211382031440735,0.2492662668228149,0.175004556775093,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037536621094,0.7133805751800537,0.1615624576807022,0.1539787352085113,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50372314453125,0.7023071646690369,0.154181033372879,0.6981753706932068,285.50408935546875,284.95001220703125,296.4047241210937,288.17626953125,296.4027099609375,297.551513671875,285.5052185058594,1.0,0.3783287405967712,1.0,1.0,0.0,1.0,-1.936617374420166,1.9366143941879272,3.026591684829328e-06,1.4951390027999878,0.9901307821273804,0.9901307821273804,0.0,74.16575622558594,88.0,21347.966796875,0.0,658.941650390625,1.0,283.1499938964844,284.56884765625,291.76397705078125,291.1678771972656,293.1499938964844,293.1499938964844,283.1499938964844,29575.857421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.595942497253418,3.595964908599853,8.62817216784606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.96630859375,0.0,1426.4998779296875,1895.4371337890625,0.0,4300.0,0.8863757252693176,1.0,0.0,3.0,1.0,0.0
12213720,297.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.9990000128746032,0.5445773005485535,0.4097047746181488,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.749292254447937,0.1905893832445144,0.1812611669301986,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.8209277987480164,0.2506994307041168,0.1760131567716598,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.7144153714179993,0.163343071937561,0.1556760519742965,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.7029573917388916,0.1555996090173721,0.7046177983283997,285.5130920410156,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.55487060546875,285.5145568847656,1.0,0.3813837170600891,1.0,1.0,0.0,1.0,-1.9531952142715447,1.953192114830017,3.077864676015452e-06,1.5080974102020264,0.9938435554504396,0.9938435554504396,0.0,75.23001098632812,91.0,21575.642578125,0.0,675.3218994140625,1.0,283.1499938964844,284.57037353515625,291.7843017578125,291.201416015625,293.1499938964844,293.1499938964844,283.1499938964844,29980.216796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.629680156707764,3.6297028064727774,8.790831884653016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.955810546875,0.0,1465.8885498046875,1895.4371337890625,0.0,4300.0,0.8973075151443481,1.0,0.0,3.0,1.0,0.0
12213780,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9990000128746032,0.5513847470283508,0.4156399965286255,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513083815574646,0.1949777603149414,0.1854349672794342,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203335404396057,0.2537306547164917,0.1781503856182098,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163601517677307,0.1670936048030853,0.1592559516429901,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041243314743042,0.1585839837789535,0.7181923985481262,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604248046875,285.531494140625,1.0,0.3879374861717224,1.0,1.0,0.0,1.0,-1.9885011911392207,1.9884979724884035,3.1886422675597714e-06,1.5356744527816772,1.0,1.0,0.0,77.57987213134766,94.0,22070.283203125,0.0,711.3067016601562,1.0,283.1499938964844,284.56951904296875,291.8278503417969,291.2739562988281,293.1499938964844,293.1499938964844,283.1499938964844,31108.275390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.714824914932251,3.714848756790161,9.208098958879418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.10107421875,0.0,1569.24169921875,1895.4371337890625,0.0,4300.0,0.9178566336631776,1.0,0.0,3.0,1.0,0.0
12213840,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9990000128746032,0.5513847470283508,0.4156399965286255,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513083815574646,0.1949777603149414,0.1854349672794342,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203335404396057,0.2537306547164917,0.1781503856182098,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163601517677307,0.1670936048030853,0.1592559516429901,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041243314743042,0.1585839837789535,0.7181923985481262,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604248046875,285.531494140625,1.0,0.3879374861717224,1.0,1.0,0.0,1.0,-1.9885011911392207,1.9884979724884035,3.1886422675597714e-06,1.5356744527816772,1.0,1.0,0.0,77.57987213134766,94.0,22070.283203125,0.0,711.3067016601562,1.0,283.1499938964844,284.56951904296875,291.8278503417969,291.2739562988281,293.1499938964844,293.1499938964844,283.1499938964844,31108.275390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.714824914932251,3.714848756790161,9.208098958879418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.10107421875,0.0,1569.24169921875,1895.4371337890625,0.0,4300.0,0.9178566336631776,1.0,0.0,3.0,1.0,0.0
12213900,297.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.9990000128746032,0.5547351241111755,0.4187527298927307,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.7522615194320679,0.1972113400697708,0.18756103515625,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.8199860453605652,0.2552770376205444,0.1792420744895935,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.717261016368866,0.1689988523721695,0.1610762476921081,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.7046449184417725,0.1600987315177917,0.7250893712043762,285.5380249023437,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5626525878906,285.5393981933594,1.0,0.3913078010082245,1.0,1.0,0.0,1.0,-2.0065717697143555,2.006568670272827,3.2461659884575056e-06,1.5497785806655884,1.0,1.0,0.0,78.8165283203125,94.0,22326.384765625,0.0,730.2788696289062,1.0,283.1499938964844,284.5680847167969,291.85015869140625,291.3114318847656,293.1499938964844,293.1499938964844,283.1499938964844,31901.017578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.762064456939697,3.7620887756347656,9.443777457818214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.47802734375,0.0,1629.8453369140625,1895.4371337890625,0.0,4300.0,0.92659193277359,1.0,0.0,3.0,1.0,0.0
12213960,297.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.9990000128746032,0.5580590963363647,0.4219377040863037,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.7531911730766296,0.1994719505310058,0.1897122412919998,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.8196194171905518,0.2568451762199402,0.1803480982780456,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.7181285619735718,0.1709246635437011,0.1629157662391662,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.705138087272644,0.1616293936967849,0.7320564985275269,285.5495300292969,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5645751953125,285.5512390136719,1.0,0.394729733467102,1.0,1.0,0.0,1.0,-2.0248842239379883,2.02488112449646,3.3050239380827406e-06,1.564064383506775,1.0,1.0,0.0,80.0882568359375,97.0,22573.013671875,0.0,749.8764038085938,1.0,283.1499938964844,284.5722045898437,291.8724060058594,291.34814453125,293.1499938964844,293.1499938964844,283.1499938964844,32406.3515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7917442321777344,3.791769027709961,9.593373988536769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.10107421875,0.0,1668.7254638671875,1895.4371337890625,0.0,4300.0,0.9366613030433656,1.0,0.0,3.0,1.0,0.0
12214020,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9990000128746032,0.5646464824676514,0.4284414649009704,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550315260887146,0.2040737271308899,0.1940931379795074,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.8188870549201965,0.2600462436676025,0.1826076358556747,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198168635368347,0.1748375594615936,0.1666552126407623,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7060986757278442,0.1647398918867111,0.7462209463119507,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5678405761719,285.5731811523437,1.0,0.4017015695571899,1.0,1.0,0.0,1.0,-2.06217098236084,2.0621676445007324,3.426616103752167e-06,1.593131422996521,1.0,1.0,0.0,82.71660614013672,100.0,23085.09375,0.0,790.885986328125,1.0,283.1499938964844,284.5775451660156,291.9178466796875,291.4238586425781,293.1499938964844,293.1499938964844,283.04998779296875,33636.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.863046169281006,3.863071918487549,9.957562951967702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.7421875,0.0,1764.6458740234375,1895.4371337890625,0.0,4300.0,0.9531307220458984,1.0,0.0,3.0,1.0,0.0
12214080,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9990000128746032,0.5646464824676514,0.4284414649009704,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550315260887146,0.2040737271308899,0.1940931379795074,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.8188870549201965,0.2600462436676025,0.1826076358556747,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198168635368347,0.1748375594615936,0.1666552126407623,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7060986757278442,0.1647398918867111,0.7462209463119507,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5678405761719,285.5731811523437,1.0,0.4017015695571899,1.0,1.0,0.0,1.0,-2.06217098236084,2.0621676445007324,3.426616103752167e-06,1.593131422996521,1.0,1.0,0.0,82.71660614013672,100.0,23085.09375,0.0,790.885986328125,1.0,283.1499938964844,284.5775451660156,291.9178466796875,291.4238586425781,293.1499938964844,293.1499938964844,283.04998779296875,33636.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.863046169281006,3.863071918487549,9.957562951967702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.7421875,0.0,1764.6458740234375,1895.4371337890625,0.0,4300.0,0.9531307220458984,1.0,0.0,3.0,1.0,0.0
12214140,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.9990000128746032,0.5704444050788879,0.4350100457668304,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.756573498249054,0.2084387242794037,0.1983081996440887,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180969238281,0.8179579377174377,0.2629793882369995,0.1847402304410934,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7211974263191223,0.1785360723733902,0.1702431738376617,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.7067831158638,0.1676548719406128,0.7597523927688599,285.5181579589844,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5674743652344,285.51904296875,1.0,0.4085045456886291,1.0,1.0,0.0,1.0,-2.0982439517974854,2.098240375518799,3.5464981920085847e-06,1.6212365627288818,1.0,1.0,0.0,85.3747787475586,100.0,23749.166015625,0.0,832.2288818359375,1.0,283.05242919921875,284.5010681152344,291.98681640625,291.5431213378906,293.1499938964844,293.1499938964844,283.04998779296875,34616.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9188992977142334,3.9189257621765137,1.024758375933743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.5625,0.0,1842.299560546875,1895.4371337890625,0.0,4300.0,0.9647507071495056,1.0,0.0,3.0,1.0,0.0
12214200,297.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.9990000128746032,0.5706779360771179,0.4352961778640747,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.7566264867782593,0.2086199820041656,0.1984812766313552,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.8179073333740234,0.2630997896194458,0.184825524687767,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7212439179420471,0.1786892563104629,0.170390173792839,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7067995667457581,0.167774811387062,0.7603024840354919,285.5186767578125,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5673828125,285.51971435546875,1.0,0.4087889492511749,1.0,1.0,0.0,1.0,-2.0997350215911865,2.099731683731079,3.5515008676156867e-06,1.6223976612091064,1.0,1.0,0.0,85.4894027709961,103.0,23769.193359375,0.0,833.9819946289062,1.0,283.0520935058594,284.50115966796875,291.98834228515625,291.54510498046875,293.1499938964844,293.1499938964844,282.75,34644.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.920490264892578,3.9205167293548575,1.025590563585865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.365234375,0.0,1844.544189453125,1895.4371337890625,0.0,4300.0,0.9651291370391846,1.0,0.0,3.0,1.0,0.0
12214260,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5750748515129089,0.4431572556495666,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.7572556138038635,0.2127436101436615,0.202580839395523,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158891201019287,0.265511006116867,0.1867013573646545,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7217532992362976,0.1821523755788803,0.1738584190607071,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064749002456665,0.1703945696353912,0.7730216979980469,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109741210937,1.0,0.4158636331558227,1.0,1.0,0.0,1.0,-2.1357967853546143,2.135793209075928,3.673662831715774e-06,1.6504900455474854,1.0,1.0,0.0,88.53404235839844,106.0,24785.349609375,0.0,878.0390625,1.0,282.75604248046875,284.2568054199219,292.0987548828125,291.7391662597656,293.1499938964844,293.1499938964844,282.45001220703125,35189.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.95124077796936,3.951267719268799,1.041742166307813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.701171875,0.0,1888.288818359375,1895.4371337890625,0.0,4300.0,0.9724453687667848,1.0,0.0,3.0,1.0,0.0
12214320,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5750748515129089,0.4431572556495666,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.7572556138038635,0.2127436101436615,0.202580839395523,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158891201019287,0.265511006116867,0.1867013573646545,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7217532992362976,0.1821523755788803,0.1738584190607071,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064749002456665,0.1703945696353912,0.7730216979980469,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109741210937,1.0,0.4158636331558227,1.0,1.0,0.0,1.0,-2.1357967853546143,2.135793209075928,3.673662831715774e-06,1.6504900455474854,1.0,1.0,0.0,88.53404235839844,106.0,24785.349609375,0.0,878.0390625,1.0,282.75604248046875,284.2568054199219,292.0987548828125,291.7391662597656,293.1499938964844,293.1499938964844,282.45001220703125,35189.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.95124077796936,3.951267719268799,1.041742166307813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.701171875,0.0,1888.288818359375,1895.4371337890625,0.0,4300.0,0.9724453687667848,1.0,0.0,3.0,1.0,0.0
12214380,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5778584480285645,0.4521392285823822,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7567391395568848,0.2164481580257415,0.206255242228508,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126472234725952,0.2673545777797699,0.1881345212459564,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211740612983704,0.1852166652679443,0.1769284605979919,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.704875111579895,0.1725589483976364,0.7836254239082336,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0986328125,1.0,0.4227738976478576,1.0,1.0,0.0,1.0,-2.16914439201355,2.169140577316284,3.7885795336478623e-06,1.676447510719299,1.0,1.0,0.0,91.85755920410156,109.0,25785.763671875,0.0,921.8406372070312,1.0,282.4559936523437,284.0099182128906,292.1874694824219,291.894775390625,293.1499938964844,293.1499938964844,282.1499938964844,35517.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.969573497772217,3.9696006774902335,1.051431468113151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.6796875,0.0,1914.694580078125,1895.4371337890625,0.0,4300.0,0.976806342601776,1.0,0.0,3.0,1.0,0.0
