time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214440,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5778584480285645,0.4521392285823822,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7567391395568848,0.2164481580257415,0.206255242228508,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126472234725952,0.2673545777797699,0.1881345212459564,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211740612983704,0.1852166652679443,0.1769284605979919,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.704875111579895,0.1725589483976364,0.7836254239082336,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0986328125,1.0,0.4227738976478576,1.0,1.0,0.0,1.0,-2.16914439201355,2.169140577316284,3.7885795336478623e-06,1.676447510719299,1.0,1.0,0.0,91.85755920410156,109.0,25785.763671875,0.0,921.8406372070312,1.0,282.4559936523437,284.0099182128906,292.1874694824219,291.894775390625,293.1499938964844,293.1499938964844,282.1499938964844,35517.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.969573497772217,3.9696006774902335,1.051431468113151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.6796875,0.0,1914.694580078125,1895.4371337890625,0.0,4300.0,0.976806342601776,1.0,0.0,3.0,1.0,0.0
12214500,297.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9990000128746032,0.5788171887397766,0.4567618072032928,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.756320595741272,0.2182118743658065,0.2080107480287552,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8108665943145752,0.2681742310523987,0.1887804865837097,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7207202315330505,0.1866586953401565,0.1783796399831771,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7038652300834656,0.1735304594039917,0.7884244918823242,284.9359436035156,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5227966308594,284.92236328125,1.0,0.426150381565094,1.0,1.0,0.0,1.0,-2.185088634490967,2.185084819793701,3.844181264867075e-06,1.6888492107391355,0.9995030760765076,0.9995030760765076,0.0,93.55809020996094,109.0,26547.919921875,0.0,943.6246337890624,1.0,282.1932983398437,283.8065185546875,292.25506591796875,292.06622314453125,293.1499938964844,293.1499938964844,282.1499938964844,35632.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9756882190704346,3.975715398788452,1.0546732482907828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.05078125,0.0,1923.6029052734373,1895.4371337890625,0.0,4300.0,0.978256344795227,1.0,0.0,3.0,1.0,0.0
12214560,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.5794458985328674,0.4615776836872101,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.755686342716217,0.219897910952568,0.2096629440784454,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8088403344154358,0.2689004838466644,0.1893280148506164,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7200562953948975,0.1880243718624115,0.1797337681055069,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7026106119155884,0.174413800239563,0.7927217483520508,284.8876953125,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5078125,284.8875732421875,1.0,0.4294599592685699,1.0,1.0,0.0,1.0,-2.2003040313720703,2.2003002166748047,3.897643182426691e-06,1.7006827592849731,0.9985396862030028,0.9985396862030028,0.0,95.30697631835938,112.0,26774.4765625,0.0,965.149658203125,1.0,282.15582275390625,283.7651062011719,292.2668151855469,292.0364990234375,293.1499938964844,293.1499938964844,281.8500061035156,35754.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9793856143951416,3.979412794113159,1.056635824170371e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.90380859375,0.0,1929.4268798828125,1895.4371337890625,0.0,4300.0,0.9791722297668456,1.0,0.0,3.0,1.0,0.0
12214620,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.5800657272338867,0.471060574054718,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.754456102848053,0.2231848835945129,0.212899699807167,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048102855682373,0.2702650427818298,0.1903804093599319,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187288403511047,0.190659761428833,0.1823605895042419,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000964879989624,0.1760823428630828,0.8008538484573364,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.470458984375,284.67889404296875,1.0,0.4359092712402344,1.0,1.0,0.0,1.0,-2.2297701835632324,2.229766130447388,4.002276000392158e-06,1.723584771156311,0.9931588172912598,0.9931588172912598,0.0,98.78628540039062,100.0,27753.53125,0.0,1007.9444580078124,1.0,281.8558654785156,283.52362060546875,292.34210205078125,292.1726989746094,293.1499938964844,293.1499938964844,281.54998779296875,36005.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.97993516921997,3.979962587356568,1.0569276582828024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.2626953125,0.0,1932.1932373046875,1895.4371337890625,0.0,4300.0,0.9794453978538512,1.0,0.0,3.0,1.0,0.0
12214680,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.5800657272338867,0.471060574054718,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.754456102848053,0.2231848835945129,0.212899699807167,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048102855682373,0.2702650427818298,0.1903804093599319,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187288403511047,0.190659761428833,0.1823605895042419,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000964879989624,0.1760823428630828,0.8008538484573364,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.470458984375,284.67889404296875,1.0,0.4359092712402344,1.0,1.0,0.0,1.0,-2.2297701835632324,2.229766130447388,4.002276000392158e-06,1.723584771156311,0.9931588172912598,0.9931588172912598,0.0,98.78628540039062,100.0,27753.53125,0.0,1007.9444580078124,1.0,281.8558654785156,283.52362060546875,292.34210205078125,292.1726989746094,293.1499938964844,293.1499938964844,281.54998779296875,36005.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.97993516921997,3.979962587356568,1.0569276582828024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.2626953125,0.0,1932.1932373046875,1895.4371337890625,0.0,4300.0,0.9794453978538512,1.0,0.0,3.0,1.0,0.0
12214740,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46240234375,0.9990000128746032,0.5813635587692261,0.4680768847465515,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594486474990845,0.2263332158327102,0.2158695459365844,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077566027641296,0.2714709937572479,0.191223606467247,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230699062347412,0.1931454390287399,0.1847095638513565,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.703786313533783,0.177612766623497,0.8076987862586975,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422302246094,284.461669921875,1.0,0.4365600943565368,1.0,1.0,0.0,1.0,-2.241829395294189,2.2418253421783447,4.045896275783889e-06,1.7331740856170654,0.9848616123199464,0.9848616123199464,0.0,98.31920623779295,103.0,28559.9140625,0.0,1018.5208740234376,1.0,281.5558776855469,283.2763366699219,292.41363525390625,292.2994079589844,293.1499938964844,293.1499938964844,281.25,36250.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.971515417098999,3.971542835235596,1.0524604476813693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.1875,0.0,1923.1904296875,1895.4371337890625,0.0,4300.0,0.977686047554016,1.0,0.0,3.0,1.0,0.0
12214800,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46240234375,0.9990000128746032,0.5813635587692261,0.4680768847465515,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594486474990845,0.2263332158327102,0.2158695459365844,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077566027641296,0.2714709937572479,0.191223606467247,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230699062347412,0.1931454390287399,0.1847095638513565,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.703786313533783,0.177612766623497,0.8076987862586975,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422302246094,284.461669921875,1.0,0.4365600943565368,1.0,1.0,0.0,1.0,-2.241829395294189,2.2418253421783447,4.045896275783889e-06,1.7331740856170654,0.9848616123199464,0.9848616123199464,0.0,98.31920623779295,103.0,28559.9140625,0.0,1018.5208740234376,1.0,281.5558776855469,283.2763366699219,292.41363525390625,292.2994079589844,293.1499938964844,293.1499938964844,281.25,36250.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.971515417098999,3.971542835235596,1.0524604476813693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.1875,0.0,1923.1904296875,1895.4371337890625,0.0,4300.0,0.977686047554016,1.0,0.0,3.0,1.0,0.0
12214860,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5838805437088013,0.4679012894630432,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588806152344,0.7626997232437134,0.2290938049554824,0.21860171854496,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587890625,0.8087806105613708,0.2722788155078888,0.1918791234493255,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256951928138733,0.1952274292707443,0.1868087351322174,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056509256362915,0.1787676364183426,0.8134804368019104,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4258117675781,284.2583923339844,1.0,0.4387554824352264,1.0,1.0,0.0,1.0,-2.2551462650299072,2.2551419734954834,4.093743882549461e-06,1.7434086799621582,0.9738985896110536,0.9738985896110536,0.0,98.66085052490234,106.0,29458.451171875,0.0,1033.615234375,1.0,281.2559814453125,283.0378723144531,292.4798889160156,292.41949462890625,293.1499938964844,293.1499938964844,280.95001220703125,36498.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.953881502151489,3.953908681869507,1.043135171130416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.5546875,0.0,1902.3026123046875,1895.4371337890625,0.0,4300.0,0.9738519787788392,1.0,0.0,3.0,1.0,0.0
12214920,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5838805437088013,0.4679012894630432,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588806152344,0.7626997232437134,0.2290938049554824,0.21860171854496,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587890625,0.8087806105613708,0.2722788155078888,0.1918791234493255,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256951928138733,0.1952274292707443,0.1868087351322174,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056509256362915,0.1787676364183426,0.8134804368019104,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4258117675781,284.2583923339844,1.0,0.4387554824352264,1.0,1.0,0.0,1.0,-2.2551462650299072,2.2551419734954834,4.093743882549461e-06,1.7434086799621582,0.9738985896110536,0.9738985896110536,0.0,98.66085052490234,106.0,29458.451171875,0.0,1033.615234375,1.0,281.2559814453125,283.0378723144531,292.4798889160156,292.41949462890625,293.1499938964844,293.1499938964844,280.95001220703125,36498.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.953881502151489,3.953908681869507,1.043135171130416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.5546875,0.0,1902.3026123046875,1895.4371337890625,0.0,4300.0,0.9738519787788392,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.9990000128746032,0.5849307179450989,0.4702421724796295,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.08367919921875,0.7633883357048035,0.2307580560445785,0.220294564962387,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0830993652344,0.8078426122665405,0.2725630700588226,0.1921692490577697,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.7260354161262512,0.1963860243558883,0.1880280375480651,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848083496094,0.705267071723938,0.1792614161968231,0.8162877559661865,284.0825500488281,284.95001220703125,297.163818359375,288.3719482421875,297.1622009277344,297.40948486328125,284.0784912109375,1.0,0.4407893717288971,1.0,1.0,0.0,1.0,-2.265177011489868,2.2651727199554443,4.130108209210448e-06,1.7511903047561646,0.9640595316886902,0.9640595316886902,0.0,99.61026763916016,106.0,30370.646484375,0.0,1047.7540283203125,1.0,280.9686584472656,282.81915283203125,292.54949951171875,292.567626953125,293.1499938964844,293.1499938964844,280.95001220703125,36696.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.935439348220825,3.9354665279388414,1.0334268836231786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.97509765625,0.0,1880.1427001953125,1895.4371337890625,0.0,4300.0,0.9697943329811096,1.0,0.0,3.0,1.0,0.0
12215040,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0718688964844,0.9990000128746032,0.5851906538009644,0.4716006219387054,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0720520019531,0.7633463144302368,0.2313790917396545,0.220894306898117,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719909667969,0.8071476817131042,0.2726501226425171,0.1922311186790466,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721435546875,0.7258778214454651,0.1968002617359161,0.1884388923645019,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.704784631729126,0.1794086843729019,0.8170571327209473,284.0719299316406,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.40216064453125,284.0718078613281,1.0,0.4416669011116028,1.0,1.0,0.0,1.0,-2.269020795822144,2.269016742706299,4.144083504797891e-06,1.7541693449020386,0.9606157541275024,0.9606157541275024,0.0,100.10415649414062,109.0,30449.6796875,0.0,1053.7044677734375,1.0,280.9560241699219,282.81024169921875,292.5492553710937,292.5485534667969,293.1499938964844,293.1499938964844,280.6499938964844,36753.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.92690372467041,3.9269306659698486,1.0289488727721618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.41796875,0.0,1869.678466796875,1895.4371337890625,0.0,4300.0,0.9679187536239624,1.0,0.0,3.0,1.0,0.0
12215100,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276428222656,0.9990000128746032,0.5853312015533447,0.4742806553840637,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9325256347656,0.7631179690361023,0.232416495680809,0.2219491899013519,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.93115234375,0.8057771325111389,0.2727472186088562,0.1923564225435257,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342346191406,0.7254480719566345,0.1974685043096542,0.1891474276781082,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.7037554979324341,0.1796032190322876,0.8183023929595947,283.9297180175781,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.38800048828125,283.9183959960937,1.0,0.4433051943778991,1.0,1.0,0.0,1.0,-2.2760047912597656,2.276000499725342,4.169542080489919e-06,1.759583830833435,0.9524607062339784,0.9524607062339784,0.0,101.06451416015624,109.0,31276.23828125,0.0,1064.805908203125,1.0,280.69451904296875,282.6224670410156,292.6104736328125,292.7135009765625,293.1499938964844,293.1499938964844,280.6499938964844,36899.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.909808158874512,3.909834861755371,1.020009335661598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.09326171875,0.0,1849.096923828125,1895.4371337890625,0.0,4300.0,0.9641232490539552,1.0,0.0,3.0,1.0,0.0
12215160,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.88934326171875,0.9990000128746032,0.5850421786308289,0.4775204956531524,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.7624759674072266,0.2333673238754272,0.2228980660438537,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894348144531,0.8039584755897522,0.272755891084671,0.1923946142196655,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895263671875,0.7246339321136475,0.1980466544628143,0.1897506266832351,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895874023437,0.7022891044616699,0.1797028332948684,0.819040834903717,283.889404296875,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.3715515136719,283.88946533203125,1.0,0.4450179636478424,1.0,1.0,0.0,1.0,-2.282693862915039,2.2826898097991943,4.194007942714961e-06,1.7647725343704224,0.9449295997619628,0.9449295997619628,0.0,102.179443359375,97.0,31429.544921875,0.0,1076.2550048828125,1.0,280.6562194824219,282.5881652832031,292.6195678710937,292.67919921875,293.1499938964844,293.1499938964844,280.3500061035156,37035.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.889582395553589,3.889609098434448,1.0094835261043045e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.44775390625,0.0,1824.665771484375,1895.4371337890625,0.0,4300.0,0.9596814513206482,1.0,0.0,3.0,1.0,0.0
12215220,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851402282714844,0.4725325107574463,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.767030656337738,0.2351288646459579,0.2245554327964782,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.8067330121994019,0.2726534008979797,0.1923178136348724,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059020996094,0.7281034588813782,0.1990434974431991,0.1906924247741699,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7060241699219,0.70494145154953,0.1797329783439636,0.8191885948181152,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453369140625,283.7046203613281,1.0,0.4430575370788574,1.0,1.0,0.0,1.0,-2.2799289226531982,2.279924869537353,4.184253157291096e-06,1.7628368139266968,0.9268110990524292,0.9268110990524292,0.0,100.69993591308594,100.0,32300.33984375,0.0,1067.5499267578125,1.0,280.3565979003906,282.3681640625,292.688720703125,292.806884765625,293.1499938964844,293.1499938964844,280.04998779296875,37359.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.840409755706787,3.840435981750488,9.84120788416476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.35107421875,0.0,1766.2073974609375,1895.4371337890625,0.0,4300.0,0.948820948600769,1.0,0.0,3.0,1.0,0.0
12215280,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851402282714844,0.4725325107574463,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.767030656337738,0.2351288646459579,0.2245554327964782,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.8067330121994019,0.2726534008979797,0.1923178136348724,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059020996094,0.7281034588813782,0.1990434974431991,0.1906924247741699,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7060241699219,0.70494145154953,0.1797329783439636,0.8191885948181152,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453369140625,283.7046203613281,1.0,0.4430575370788574,1.0,1.0,0.0,1.0,-2.2799289226531982,2.279924869537353,4.184253157291096e-06,1.7628368139266968,0.9268110990524292,0.9268110990524292,0.0,100.69993591308594,100.0,32300.33984375,0.0,1067.5499267578125,1.0,280.3565979003906,282.3681640625,292.688720703125,292.806884765625,293.1499938964844,293.1499938964844,280.04998779296875,37359.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.840409755706787,3.840435981750488,9.84120788416476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.35107421875,0.0,1766.2073974609375,1895.4371337890625,0.0,4300.0,0.948820948600769,1.0,0.0,3.0,1.0,0.0
12215340,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5613708496094,0.9990000128746032,0.5859818458557129,0.4710061848163605,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.56573486328125,0.7688078880310059,0.2359961867332458,0.2253829538822174,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5646057128906,0.8075389862060547,0.2725627422332763,0.1922657340764999,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5673217773437,0.7293571829795837,0.1995084881782531,0.1911403387784958,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5684814453125,0.705710232257843,0.1797010898590088,0.8190739750862122,283.5632629394531,284.95001220703125,297.3479919433594,288.4194641113281,297.34637451171875,297.3375244140625,283.55279541015625,1.0,0.4428842961788177,1.0,1.0,0.0,1.0,-2.2794182300567627,2.279414176940918,4.1821713239187375e-06,1.7623190879821775,0.9159183502197266,0.9159183502197266,0.0,100.2530517578125,100.0,33118.53515625,0.0,1065.2757568359375,1.0,280.0939025878906,282.18670654296875,292.7474975585937,292.9644775390625,293.1499938964844,293.1499938964844,280.04998779296875,37561.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8098220825195312,3.809847831726074,9.685068107501138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.11669921875,0.0,1730.547607421875,1895.4371337890625,0.0,4300.0,0.9420457482337952,1.0,0.0,3.0,1.0,0.0
12215400,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263671875,0.9990000128746032,0.5865707397460938,0.4709362685680389,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5265197753906,0.769669234752655,0.2367607951164245,0.2261026799678802,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264587402344,0.8074358105659485,0.2724243998527527,0.1921640634536743,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.526611328125,0.7298222184181213,0.1998944580554962,0.1915077120065689,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.52667236328125,0.7056482434272766,0.1796245276927948,0.8187480568885803,283.52642822265625,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3290405273437,283.5263366699219,1.0,0.4430118501186371,1.0,1.0,0.0,1.0,-2.280125379562378,2.280121088027954,4.184713361610193e-06,1.762842297554016,0.90631365776062,0.90631365776062,0.0,100.2538070678711,103.0,33189.53515625,0.0,1066.0302734375,1.0,280.0570983886719,282.1578369140625,292.7532043457031,292.9262390136719,293.1499938964844,293.1499938964844,279.75,37738.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7771406173706055,3.777166128158569,9.51961965256487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.72314453125,0.0,1692.7344970703125,1895.4371337890625,0.0,4300.0,0.93486750125885,1.0,0.0,3.0,1.0,0.0
12215460,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3988342285156,0.9990000128746032,0.5869530439376831,0.4739765226840973,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3974914550781,0.7695499062538147,0.2381477504968643,0.2274572998285293,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3977966308594,0.8054646253585815,0.2721649408340454,0.1920148283243179,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3970947265625,0.7291791439056396,0.2005657106637954,0.1921934187412262,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3968200683594,0.7038785219192505,0.1794430911540985,0.818182647228241,283.398193359375,284.95001220703125,297.4374694824219,288.441650390625,297.40240478515625,297.311279296875,283.402587890625,1.0,0.4438455402851105,0.8319740295410156,0.8319740295410156,0.356521725654602,1.0,-2.285362958908081,1.6484477519989014,0.6369150876998901,1.1323766708374023,0.8866166472434998,0.8866166472434998,0.0,100.95270538330078,103.0,34556.88671875,0.0,1072.228271484375,1.0,279.7612609863281,281.9849853515625,292.82061767578125,293.0663452148437,293.1499938964844,293.1499938964844,279.75,38106.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7075681686401367,3.7075932025909424,9.172159707304672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.7998046875,0.0,1614.176025390625,1895.4371337890625,0.0,4300.0,0.9195543527603148,1.0,0.0,3.0,1.0,0.0
12215520,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4089050292969,0.9990000128746032,0.586978554725647,0.4744746685028076,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4070739746094,0.7694666981697083,0.2383385002613067,0.2276230007410049,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.407470703125,0.8051515817642212,0.2721633315086365,0.191998153924942,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.406494140625,0.7290395498275757,0.2006643563508987,0.1922759115695953,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40606689453125,0.7035947442054749,0.1794363409280777,0.8181071281433105,283.40802001953125,284.95001220703125,297.44451904296875,288.4433898925781,297.4007263183594,297.30926513671875,283.4136962890625,1.0,0.4439910352230072,0.8114830255508423,0.8114830255508423,0.4000000059604645,1.0,-2.286147117614746,1.5417708158493042,0.7443763613700867,1.0257809162139893,0.8845056295394897,0.8845056295394897,0.0,101.0782470703125,106.0,34670.23046875,0.0,1073.268798828125,1.0,279.75750732421875,281.9920654296875,292.82098388671875,293.0641784667969,293.1499938964844,293.1499938964844,280.04998779296875,38131.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6985487937927246,3.698573589324951,9.127586508839158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.5,0.0,1604.0181884765625,1895.4371337890625,0.0,4300.0,0.9175646901130676,1.0,0.0,3.0,1.0,0.0
12215580,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5895973443984985,0.4771647751331329,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705283164978027,0.241048663854599,0.2298546731472015,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043512105941772,0.2733644843101501,0.1925259530544281,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293476462364197,0.2023926824331283,0.1936314105987548,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121887207031,0.7027848362922668,0.1801481246948242,0.8200664520263672,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.394775390625,297.30908203125,283.7213439941406,1.0,0.4459179639816284,0.6229660511016846,0.6229660511016846,0.800000011920929,1.0,-2.2966625690460205,0.9862080216407776,1.3104546070098877,0.4687182605266571,0.8703786730766296,0.8703786730766296,0.0,102.00679779052734,109.0,34593.546875,0.0,1087.2247314453125,1.0,280.042236328125,282.3171691894531,292.76397705078125,292.9513854980469,293.1499938964844,293.1499938964844,280.3500061035156,38024.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.621720552444458,3.6217446327209473,8.752319331506442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.22509765625,0.0,1516.962158203125,1895.4371337890625,0.0,4300.0,0.90040522813797,1.0,0.0,3.0,1.0,0.0
12215640,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5895973443984985,0.4771647751331329,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705283164978027,0.241048663854599,0.2298546731472015,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043512105941772,0.2733644843101501,0.1925259530544281,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293476462364197,0.2023926824331283,0.1936314105987548,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121887207031,0.7027848362922668,0.1801481246948242,0.8200664520263672,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.394775390625,297.30908203125,283.7213439941406,1.0,0.4459179639816284,0.6229660511016846,0.6229660511016846,0.800000011920929,1.0,-2.2966625690460205,0.9862080216407776,1.3104546070098877,0.4687182605266571,0.8703786730766296,0.8703786730766296,0.0,102.00679779052734,109.0,34593.546875,0.0,1087.2247314453125,1.0,280.042236328125,282.3171691894531,292.76397705078125,292.9513854980469,293.1499938964844,293.1499938964844,280.3500061035156,38024.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.621720552444458,3.6217446327209473,8.752319331506442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.22509765625,0.0,1516.962158203125,1895.4371337890625,0.0,4300.0,0.90040522813797,1.0,0.0,3.0,1.0,0.0
12215700,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988952636719,0.9990000128746032,0.5920058488845825,0.4778355956077575,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.892578125,0.7718905210494995,0.2427857220172882,0.2313882857561111,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939819335937,0.8048816919326782,0.2744191884994507,0.1931686997413635,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.7302419543266296,0.2035989612340927,0.1946763396263122,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883972167969,0.7032313346862793,0.1808286309242248,0.8226974606513977,283.8960266113281,284.95001220703125,297.5411071777344,288.4666748046875,297.4015808105469,297.3167419433594,283.91265869140625,1.0,0.4472936987876892,0.5287075638771057,0.5287075638771057,1.0,1.0,-2.304494619369507,0.8706730008125305,1.433821678161621,0.351552814245224,0.8650954961776733,0.8650954961776733,0.0,102.40989685058594,109.0,33883.11328125,0.0,1097.4912109375,1.0,280.297607421875,282.5313415527344,292.7255554199219,292.820068359375,293.1499938964844,293.1499938964844,280.3500061035156,37907.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.586124897003174,3.586148738861084,8.581122870054969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.94384765625,0.0,1477.281982421875,1895.4371337890625,0.0,4300.0,0.8924518823623657,1.0,0.0,3.0,1.0,0.0
12215760,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.98748779296875,0.9990000128746032,0.5948960185050964,0.4785299599170685,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856872558594,0.7734823822975159,0.2447051852941513,0.2331430166959762,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.8056667447090149,0.2756772339344024,0.1940019577741623,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9850158691406,0.7313495874404907,0.2049718499183654,0.1959206610918045,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.7039369344711304,0.1816769391298294,0.8262374401092529,283.9866638183594,284.95001220703125,297.57305908203125,288.4742431640625,297.4212646484375,297.3284912109375,283.9915466308594,1.0,0.4489074647426605,0.5432061553001404,0.5432061553001404,1.0,1.0,-2.314182996749878,0.883906364440918,1.4302765130996704,0.3625643849372864,0.8596431612968445,0.8596431612968445,0.0,102.89723205566406,112.0,33880.13671875,0.0,1109.8924560546875,1.0,280.3412170410156,282.61376953125,292.7355651855469,292.88018798828125,293.1499938964844,293.1499938964844,280.6499938964844,37786.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5537872314453125,3.5538105964660645,8.42706072035071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.7451171875,0.0,1441.75244140625,1895.4371337890625,0.0,4300.0,0.8851380944252014,1.0,0.0,3.0,1.0,0.0
12215820,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6010618209838867,0.4805400967597961,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766129374504089,0.248785600066185,0.2369306087493896,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2339172363281,0.8071402907371521,0.2784236669540405,0.1958696544170379,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335489392280579,0.2079391926527023,0.1986690759658813,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054159045219421,0.1836217194795608,0.8346638083457947,284.2344665527344,284.95001220703125,297.6365661621094,288.4891052246094,297.46630859375,297.35528564453125,284.2391357421875,1.0,0.4527445137500763,0.5722033381462097,0.5722033381462097,1.0,1.0,-2.3368115425109863,0.9277140498161316,1.4090973138809204,0.4012445211410522,0.8520233631134033,0.8520233631134033,0.0,104.1577377319336,115.0,33159.73828125,0.0,1139.662841796875,1.0,280.640625,282.9004211425781,292.7082214355469,292.8080139160156,293.1499938964844,293.1499938964844,280.95001220703125,37477.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4972548484802246,3.49727749824524,8.161084110724914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.90478515625,0.0,1380.3702392578125,1895.4371337890625,0.0,4300.0,0.8723686933517456,1.0,0.0,3.0,1.0,0.0
12215880,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6010618209838867,0.4805400967597961,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766129374504089,0.248785600066185,0.2369306087493896,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2339172363281,0.8071402907371521,0.2784236669540405,0.1958696544170379,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335489392280579,0.2079391926527023,0.1986690759658813,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054159045219421,0.1836217194795608,0.8346638083457947,284.2344665527344,284.95001220703125,297.6365661621094,288.4891052246094,297.46630859375,297.35528564453125,284.2391357421875,1.0,0.4527445137500763,0.5722033381462097,0.5722033381462097,1.0,1.0,-2.3368115425109863,0.9277140498161316,1.4090973138809204,0.4012445211410522,0.8520233631134033,0.8520233631134033,0.0,104.1577377319336,115.0,33159.73828125,0.0,1139.662841796875,1.0,280.640625,282.9004211425781,292.7082214355469,292.8080139160156,293.1499938964844,293.1499938964844,280.95001220703125,37477.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4972548484802246,3.49727749824524,8.161084110724914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.90478515625,0.0,1380.3702392578125,1895.4371337890625,0.0,4300.0,0.8723686933517456,1.0,0.0,3.0,1.0,0.0
12215940,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.6074227094650269,0.4833625555038452,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795626521110535,0.2531242668628692,0.2409935891628265,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084071278572083,0.2814392745494842,0.1979446113109588,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356127500534058,0.2111293077468872,0.2016614377498626,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068352103233337,0.1858154088258743,0.8443779945373535,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5121154785156,297.3832092285156,284.4844970703125,1.0,0.4572593569755554,0.601200520992279,0.601200520992279,1.0,1.0,-2.362837076187134,0.9679896235466005,1.3948472738265991,0.4356468617916107,0.8476505875587463,0.8476505875587463,0.0,105.76495361328124,118.0,32502.447265625,0.0,1175.193603515625,1.0,280.94012451171875,283.1824951171875,292.68133544921875,292.7388000488281,293.1499938964844,293.1499938964844,281.25,37107.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.45448637008667,3.4545085430145264,7.962697736729751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.71240234375,0.0,1334.17431640625,1895.4371337890625,0.0,4300.0,0.8626120090484619,1.0,0.0,3.0,1.0,0.0
12216000,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.6074227094650269,0.4833625555038452,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795626521110535,0.2531242668628692,0.2409935891628265,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084071278572083,0.2814392745494842,0.1979446113109588,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356127500534058,0.2111293077468872,0.2016614377498626,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068352103233337,0.1858154088258743,0.8443779945373535,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5121154785156,297.3832092285156,284.4844970703125,1.0,0.4572593569755554,0.601200520992279,0.601200520992279,1.0,1.0,-2.362837076187134,0.9679896235466005,1.3948472738265991,0.4356468617916107,0.8476505875587463,0.8476505875587463,0.0,105.76495361328124,118.0,32502.447265625,0.0,1175.193603515625,1.0,280.94012451171875,283.1824951171875,292.68133544921875,292.7388000488281,293.1499938964844,293.1499938964844,281.25,37107.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.45448637008667,3.4545085430145264,7.962697736729751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.71240234375,0.0,1334.17431640625,1895.4371337890625,0.0,4300.0,0.8626120090484619,1.0,0.0,3.0,1.0,0.0
12216060,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6138415932655334,0.486855000257492,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823322415351868,0.2576743066310882,0.2452714145183563,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8094976544380188,0.2846754193305969,0.2001865208148956,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375290393829346,0.214489072561264,0.2048309892416,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081542611122131,0.1881921291351318,0.8550083637237549,284.72418212890625,284.95001220703125,297.7616882324219,288.5177307128906,297.5537414550781,297.410400390625,284.72882080078125,1.0,0.4623130559921264,0.5987896919250488,0.5987896919250488,1.0,1.0,-2.391440391540528,0.9797385334968568,1.411701798439026,0.4409860968589782,0.846522331237793,0.846522331237793,0.0,107.65555572509766,121.0,31926.07421875,0.0,1215.6534423828125,1.0,281.2397766113281,283.4598693847656,292.65704345703125,292.6763916015625,293.1499938964844,293.1499938964844,281.54998779296875,36697.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.427095890045166,3.427117824554444,7.836927125026705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.08349609375,0.0,1303.9276123046875,1895.4371337890625,0.0,4300.0,0.8562278747558594,1.0,0.0,3.0,1.0,0.0
12216120,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6138415932655334,0.486855000257492,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823322415351868,0.2576743066310882,0.2452714145183563,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8094976544380188,0.2846754193305969,0.2001865208148956,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375290393829346,0.214489072561264,0.2048309892416,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081542611122131,0.1881921291351318,0.8550083637237549,284.72418212890625,284.95001220703125,297.7616882324219,288.5177307128906,297.5537414550781,297.410400390625,284.72882080078125,1.0,0.4623130559921264,0.5987896919250488,0.5987896919250488,1.0,1.0,-2.391440391540528,0.9797385334968568,1.411701798439026,0.4409860968589782,0.846522331237793,0.846522331237793,0.0,107.65555572509766,121.0,31926.07421875,0.0,1215.6534423828125,1.0,281.2397766113281,283.4598693847656,292.65704345703125,292.6763916015625,293.1499938964844,293.1499938964844,281.54998779296875,36697.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.427095890045166,3.427117824554444,7.836927125026705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.08349609375,0.0,1303.9276123046875,1895.4371337890625,0.0,4300.0,0.8562278747558594,1.0,0.0,3.0,1.0,0.0
12216180,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.620371401309967,0.4908617734909057,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849793434143066,0.2624257802963257,0.249745026230812,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104782104492188,0.2881194651126861,0.2025775760412216,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393422722816467,0.2180038094520568,0.2081540375947952,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7093960046768188,0.1907259076833725,0.866389274597168,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,297.59393310546875,297.43603515625,284.9750671386719,1.0,0.467790424823761,0.5963789224624634,0.5963789224624634,1.0,1.0,-2.422163248062134,0.9914780259132384,1.4306851625442505,0.4458390176296234,0.8486940860748291,0.8486940860748291,0.0,109.78150939941406,124.0,31501.189453125,0.0,1260.460693359375,1.0,281.53955078125,283.7373352050781,292.6378479003906,292.6269836425781,293.1499938964844,293.1499938964844,281.8500061035156,36263.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.416048765182495,3.4160704612731934,7.786484275129624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.484375,0.0,1289.972900390625,1895.4371337890625,0.0,4300.0,0.8534372448921204,1.0,0.0,3.0,1.0,0.0
12216240,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.620371401309967,0.4908617734909057,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849793434143066,0.2624257802963257,0.249745026230812,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104782104492188,0.2881194651126861,0.2025775760412216,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393422722816467,0.2180038094520568,0.2081540375947952,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7093960046768188,0.1907259076833725,0.866389274597168,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,297.59393310546875,297.43603515625,284.9750671386719,1.0,0.467790424823761,0.5963789224624634,0.5963789224624634,1.0,1.0,-2.422163248062134,0.9914780259132384,1.4306851625442505,0.4458390176296234,0.8486940860748291,0.8486940860748291,0.0,109.78150939941406,124.0,31501.189453125,0.0,1260.460693359375,1.0,281.53955078125,283.7373352050781,292.6378479003906,292.6269836425781,293.1499938964844,293.1499938964844,281.8500061035156,36263.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.416048765182495,3.4160704612731934,7.786484275129624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.484375,0.0,1289.972900390625,1895.4371337890625,0.0,4300.0,0.8534372448921204,1.0,0.0,3.0,1.0,0.0
