time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216300,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.9990000128746032,0.6236693859100342,0.4930534362792969,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.7862324118614197,0.2648607194423675,0.2520314157009125,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.8109013438224792,0.289898544549942,0.2038065791130066,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.7401888370513916,0.2198041975498199,0.2098521590232849,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.7099608182907104,0.1920399963855743,0.8722689747810364,285.1344909667969,284.95001220703125,297.85369873046875,288.5382995605469,297.6116027832031,297.4449157714844,285.148681640625,1.0,0.4706571400165558,0.5951735377311707,0.5951735377311707,1.0,1.0,-2.438122510910034,0.9975910186767578,1.4405313730239868,0.4483757019042969,0.8514969944953918,0.8514969944953918,0.0,110.9272232055664,124.0,31010.40625,0.0,1284.304931640625,1.0,281.7919311523437,283.9372253417969,292.6083068847656,292.516357421875,293.1499938964844,293.1499938964844,281.8500061035156,36032.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.416443347930908,3.416465282440185,7.788283369336568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.5546875,0.0,1288.74755859375,1895.4371337890625,0.0,4300.0,0.8533836603164673,1.0,0.0,3.0,1.0,0.0
12216360,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.9990000128746032,0.6270912885665894,0.4951837658882141,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.7876022458076477,0.2673729658126831,0.2544096112251282,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.8114525675773621,0.2917631864547729,0.2051136344671249,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131652832031,0.7411355376243591,0.2216657251119613,0.2116228193044662,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.212646484375,0.7106419205665588,0.1934199333190918,0.8784959316253662,285.2144775390625,284.95001220703125,297.88397216796875,288.54498291015625,297.6295471191406,297.454345703125,285.2186584472656,1.0,0.4736068546772003,0.5944764018058777,0.5944764018058777,1.0,1.0,-2.454716444015503,1.0044299364089966,1.4502863883972168,0.4514906704425812,0.8541156649589539,0.8541156649589539,0.0,112.08162689208984,127.0,31156.47265625,0.0,1309.23388671875,1.0,281.8394775390625,284.0101013183594,292.62518310546875,292.5906982421875,293.1499938964844,293.1499938964844,282.1499938964844,35826.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.421532392501831,3.4215543270111084,7.81150333750702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.98583984375,0.0,1292.3135986328125,1895.4371337890625,0.0,4300.0,0.8543028235435486,1.0,0.0,3.0,1.0,0.0
12216420,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.63401859998703,0.499704897403717,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.7902374863624573,0.2724935412406921,0.2592451572418213,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124544024467468,0.2955754697322845,0.207774132490158,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429400682449341,0.2254537045955658,0.215218037366867,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.7119308114051819,0.1962524354457855,0.891275942325592,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720153808594,285.4558410644531,1.0,0.4796974956989288,0.593082070350647,0.593082070350647,1.0,1.0,-2.488826036453247,1.0185596942901611,1.4702662229537964,0.4579688608646393,0.862665593624115,0.862665593624115,0.0,114.51744842529295,130.0,30829.74609375,0.0,1361.6781005859375,1.0,282.1396484375,284.27471923828125,292.6157531738281,292.5600891113281,293.1499938964844,293.1499938964844,282.45001220703125,35407.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.442819118499756,3.442841053009033,7.909002306405455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.3154296875,0.0,1310.4736328125,1895.4371337890625,0.0,4300.0,0.8586934804916382,1.0,0.0,3.0,1.0,0.0
12216480,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.63401859998703,0.499704897403717,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.7902374863624573,0.2724935412406921,0.2592451572418213,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124544024467468,0.2955754697322845,0.207774132490158,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429400682449341,0.2254537045955658,0.215218037366867,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.7119308114051819,0.1962524354457855,0.891275942325592,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720153808594,285.4558410644531,1.0,0.4796974956989288,0.593082070350647,0.593082070350647,1.0,1.0,-2.488826036453247,1.0185596942901611,1.4702662229537964,0.4579688608646393,0.862665593624115,0.862665593624115,0.0,114.51744842529295,130.0,30829.74609375,0.0,1361.6781005859375,1.0,282.1396484375,284.27471923828125,292.6157531738281,292.5600891113281,293.1499938964844,293.1499938964844,282.45001220703125,35407.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.442819118499756,3.442841053009033,7.909002306405455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.3154296875,0.0,1310.4736328125,1895.4371337890625,0.0,4300.0,0.8586934804916382,1.0,0.0,3.0,1.0,0.0
12216540,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6412672996520996,0.5043215155601501,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929384112358093,0.2778107821941376,0.2642544209957123,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135380148887634,0.2995830178260803,0.2105613648891449,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448027729988098,0.2293859422206878,0.2189401090145111,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132877111434937,0.1992250978946685,0.9046561121940612,285.6995849609375,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.48980712890625,285.7029113769531,1.0,0.486011266708374,0.591687798500061,0.591687798500061,1.0,1.0,-2.524285793304444,1.0332632064819336,1.491022706031799,0.4647129476070404,0.8745869398117065,0.8745869398117065,0.0,117.05450439453124,133.0,30616.69921875,0.0,1417.5736083984375,1.0,282.43994140625,284.5389099121094,292.6095886230469,292.5382385253906,293.1499938964844,293.1499938964844,282.75,35004.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4791595935821533,3.4791817665100098,8.076849553617649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.716796875,0.0,1344.17529296875,1895.4371337890625,0.0,4300.0,0.866460382938385,1.0,0.0,3.0,1.0,0.0
12216600,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6412672996520996,0.5043215155601501,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929384112358093,0.2778107821941376,0.2642544209957123,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135380148887634,0.2995830178260803,0.2105613648891449,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448027729988098,0.2293859422206878,0.2189401090145111,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132877111434937,0.1992250978946685,0.9046561121940612,285.6995849609375,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.48980712890625,285.7029113769531,1.0,0.486011266708374,0.591687798500061,0.591687798500061,1.0,1.0,-2.524285793304444,1.0332632064819336,1.491022706031799,0.4647129476070404,0.8745869398117065,0.8745869398117065,0.0,117.05450439453124,133.0,30616.69921875,0.0,1417.5736083984375,1.0,282.43994140625,284.5389099121094,292.6095886230469,292.5382385253906,293.1499938964844,293.1499938964844,282.75,35004.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4791595935821533,3.4791817665100098,8.076849553617649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.716796875,0.0,1344.17529296875,1895.4371337890625,0.0,4300.0,0.866460382938385,1.0,0.0,3.0,1.0,0.0
12216660,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6489989757537842,0.5088328123092651,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7958583235740662,0.2833738625049591,0.2694884836673736,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148382306098938,0.303816556930542,0.2135054767131805,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468610405921936,0.2335052490234375,0.2228324562311172,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148445248603821,0.202378436923027,0.9188138842582704,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086669921875,285.9572448730469,1.0,0.4925261437892914,0.5899808406829834,0.5899808406829834,1.0,1.0,-2.561217784881592,1.0482841730117798,1.512933611869812,0.4714406430721283,0.8899989128112793,0.8899989128112793,0.0,119.6387939453125,136.0,30507.4375,0.0,1477.0224609375,1.0,282.74041748046875,284.8020935058594,292.6092224121094,292.52850341796875,293.1499938964844,293.1499938964844,283.04998779296875,34629.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5295960903167725,3.529618740081787,8.312723593917326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.4482421875,0.0,1393.3787841796875,1895.4371337890625,0.0,4300.0,0.8774182200431824,1.0,0.0,3.0,1.0,0.0
12216720,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6489989757537842,0.5088328123092651,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7958583235740662,0.2833738625049591,0.2694884836673736,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148382306098938,0.303816556930542,0.2135054767131805,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468610405921936,0.2335052490234375,0.2228324562311172,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148445248603821,0.202378436923027,0.9188138842582704,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086669921875,285.9572448730469,1.0,0.4925261437892914,0.5899808406829834,0.5899808406829834,1.0,1.0,-2.561217784881592,1.0482841730117798,1.512933611869812,0.4714406430721283,0.8899989128112793,0.8899989128112793,0.0,119.6387939453125,136.0,30507.4375,0.0,1477.0224609375,1.0,282.74041748046875,284.8020935058594,292.6092224121094,292.52850341796875,293.1499938964844,293.1499938964844,283.04998779296875,34629.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5295960903167725,3.529618740081787,8.312723593917326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.4482421875,0.0,1393.3787841796875,1895.4371337890625,0.0,4300.0,0.8774182200431824,1.0,0.0,3.0,1.0,0.0
12216780,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.6571594476699829,0.5132260322570801,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989798784255981,0.2891556024551391,0.2749339044094085,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163266181945801,0.3082402646541595,0.2165862917900085,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491066455841064,0.2377895563840866,0.2268850058317184,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165851593017578,0.2056932896375656,0.9337162971496582,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.5281066894531,286.2072448730469,1.0,0.4992237985134125,0.588273823261261,0.588273823261261,1.0,1.0,-2.5995147228240967,1.0638542175292969,1.5356605052947998,0.4784112572669983,0.9087308645248412,0.9087308645248412,0.0,122.26399230957033,139.0,30401.861328125,0.0,1540.0380859375,1.0,283.0409545898437,285.0602722167969,292.61181640625,292.523681640625,293.1499938964844,293.1499938964844,282.75,34311.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.591939210891724,3.5919623374938965,8.608970460954879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.77880859375,0.0,1457.093505859375,1895.4371337890625,0.0,4300.0,0.8911181688308716,1.0,0.0,3.0,1.0,0.0
12216840,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.6571594476699829,0.5132260322570801,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989798784255981,0.2891556024551391,0.2749339044094085,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163266181945801,0.3082402646541595,0.2165862917900085,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491066455841064,0.2377895563840866,0.2268850058317184,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165851593017578,0.2056932896375656,0.9337162971496582,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.5281066894531,286.2072448730469,1.0,0.4992237985134125,0.588273823261261,0.588273823261261,1.0,1.0,-2.5995147228240967,1.0638542175292969,1.5356605052947998,0.4784112572669983,0.9087308645248412,0.9087308645248412,0.0,122.26399230957033,139.0,30401.861328125,0.0,1540.0380859375,1.0,283.0409545898437,285.0602722167969,292.61181640625,292.523681640625,293.1499938964844,293.1499938964844,282.75,34311.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.591939210891724,3.5919623374938965,8.608970460954879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.77880859375,0.0,1457.093505859375,1895.4371337890625,0.0,4300.0,0.8911181688308716,1.0,0.0,3.0,1.0,0.0
12216900,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.9990000128746032,0.6602849364280701,0.5157395601272583,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06378173828125,0.8002756237983704,0.2917172312736511,0.2775890231132507,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06329345703125,0.8167985677719116,0.3100181818008423,0.2180440425872802,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.7500024437904358,0.2396489530801773,0.2288496047258377,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06707763671875,0.7172343730926514,0.2071002423763275,0.940934419631958,286.0618591308594,284.95001220703125,298.14666748046875,288.601806640625,297.7823791503906,297.5311584472656,286.0508117675781,1.0,0.502609372138977,0.5874203443527222,0.5874203443527222,1.0,1.0,-2.618513345718384,1.0715429782867432,1.546970248222351,0.4818724989891052,0.9148077964782716,0.9148077964782716,0.0,123.6815948486328,139.0,31217.505859375,0.0,1572.4241943359375,1.0,282.7995300292969,284.87957763671875,292.7147827148437,292.7724609375,293.1499938964844,293.1499938964844,282.75,34361.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622825384140015,3.6228489875793457,8.757660907576792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.6015625,0.0,1490.9752197265625,1895.4371337890625,0.0,4300.0,0.8980061411857605,1.0,0.0,3.0,1.0,0.0
12216960,297.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.9990000128746032,0.6622543334960938,0.5194061398506165,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.8005110025405884,0.2938328683376312,0.2798024117946625,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.8162057995796204,0.3112518489360809,0.2190922200679779,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.7499586343765259,0.2411144077777862,0.2304344922304153,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.7169545292854309,0.2081207931041717,0.9464733600616456,286.0051574707031,284.95001220703125,298.1746520996094,288.6077575683594,297.79052734375,297.5257873535156,286.0036926269531,1.0,0.5059080123901367,0.5864287614822388,0.5864287614822388,1.0,1.0,-2.635401725769043,1.0781240463256836,1.5572775602340698,0.4847128093242645,0.921220064163208,0.921220064163208,0.0,125.39002227783205,142.0,31468.705078125,0.0,1603.576904296875,1.0,282.7579040527344,284.82147216796875,292.757080078125,292.7950744628906,293.1499938964844,293.1499938964844,282.45001220703125,34439.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6510822772979736,3.651106119155884,8.894807592696452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.94677734375,0.0,1522.6962890625,1895.4371337890625,0.0,4300.0,0.9044227004051208,1.0,0.0,3.0,1.0,0.0
12217020,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6637448668479919,0.5287901163101196,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990503907203674,0.2971850633621216,0.2833443880081177,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131101131439209,0.3127088844776153,0.2204170972108841,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481164336204529,0.2432324588298797,0.2327983677387237,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145290374755859,0.2092944383621215,0.9535645842552184,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.49969482421875,285.7737731933594,1.0,0.5121300220489502,0.5844456553459167,0.5844456553459167,1.0,1.0,-2.663893699645996,1.0888346433639526,1.5750590562820437,0.4891090095043182,0.930344820022583,0.930344820022583,0.0,129.29832458496094,145.0,32451.1796875,0.0,1661.604736328125,1.0,282.4580078125,284.5574951171875,292.8539428710937,292.9685974121094,293.1499938964844,293.1499938964844,282.1499938964844,34687.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7006795406341553,3.700703859329224,9.138107657236104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.318359375,0.0,1580.3331298828125,1895.4371337890625,0.0,4300.0,0.9157136082649232,1.0,0.0,3.0,1.0,0.0
12217080,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6637448668479919,0.5287901163101196,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990503907203674,0.2971850633621216,0.2833443880081177,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131101131439209,0.3127088844776153,0.2204170972108841,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481164336204529,0.2432324588298797,0.2327983677387237,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145290374755859,0.2092944383621215,0.9535645842552184,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.49969482421875,285.7737731933594,1.0,0.5121300220489502,0.5844456553459167,0.5844456553459167,1.0,1.0,-2.663893699645996,1.0888346433639526,1.5750590562820437,0.4891090095043182,0.930344820022583,0.930344820022583,0.0,129.29832458496094,145.0,32451.1796875,0.0,1661.604736328125,1.0,282.4580078125,284.5574951171875,292.8539428710937,292.9685974121094,293.1499938964844,293.1499938964844,282.1499938964844,34687.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7006795406341553,3.700703859329224,9.138107657236104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.318359375,0.0,1580.3331298828125,1895.4371337890625,0.0,4300.0,0.9157136082649232,1.0,0.0,3.0,1.0,0.0
12217140,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693054199219,0.9990000128746032,0.6630027890205383,0.5395293831825256,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.796184778213501,0.2998094260692596,0.2860876023769378,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697631835937,0.808589518070221,0.3133929967880249,0.2210954874753952,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.7449787855148315,0.2446432262659073,0.2344000935554504,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702819824219,0.7104930281639099,0.209652230143547,0.9565807580947876,285.5695495605469,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.5682067871094,1.0,0.5177509784698486,0.5824626088142395,0.5824626088142395,1.0,1.0,-2.6864638328552246,1.096818923950195,1.5896450281143188,0.4920802414417267,0.9368879199028016,0.9368879199028016,0.0,133.49261474609375,133.0,33554.53515625,0.0,1713.4019775390625,1.0,282.15771484375,284.30499267578125,292.9301452636719,293.1146850585937,293.1499938964844,293.1499938964844,281.8500061035156,34953.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.740229845046997,3.740254640579224,9.334474384559144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.9140625,0.0,1627.86669921875,1895.4371337890625,0.0,4300.0,0.924775004386902,1.0,0.0,3.0,1.0,0.0
12217200,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693054199219,0.9990000128746032,0.6630027890205383,0.5395293831825256,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.796184778213501,0.2998094260692596,0.2860876023769378,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697631835937,0.808589518070221,0.3133929967880249,0.2210954874753952,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.7449787855148315,0.2446432262659073,0.2344000935554504,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702819824219,0.7104930281639099,0.209652230143547,0.9565807580947876,285.5695495605469,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.5682067871094,1.0,0.5177509784698486,0.5824626088142395,0.5824626088142395,1.0,1.0,-2.6864638328552246,1.096818923950195,1.5896450281143188,0.4920802414417267,0.9368879199028016,0.9368879199028016,0.0,133.49261474609375,133.0,33554.53515625,0.0,1713.4019775390625,1.0,282.15771484375,284.30499267578125,292.9301452636719,293.1146850585937,293.1499938964844,293.1499938964844,281.8500061035156,34953.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.740229845046997,3.740254640579224,9.334474384559144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.9140625,0.0,1627.86669921875,1895.4371337890625,0.0,4300.0,0.924775004386902,1.0,0.0,3.0,1.0,0.0
12217260,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9990000128746032,0.6621193885803223,0.5385138392448425,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.7987390756607056,0.3019894659519195,0.2882270514965057,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8093804121017456,0.3136415183544159,0.2213307023048401,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7464227080345154,0.245605781674385,0.2353946566581726,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108820080757141,0.2094880640506744,0.956315279006958,285.360107421875,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267883300781,285.3579406738281,1.0,0.5174331068992615,0.5805823802947998,0.5805823802947998,1.0,1.0,-2.6889984607696533,1.0958210229873655,1.593177318572998,0.4907945692539215,0.9406575560569764,0.9406575560569764,0.0,133.26971435546875,121.0,34497.81640625,0.0,1716.0799560546875,1.0,281.857421875,284.0483703613281,293.0000915527344,293.2487487792969,293.1499938964844,293.1499938964844,281.54998779296875,35225.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7697463035583496,3.7697713375091553,9.482383802605908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.4560546875,0.0,1664.5355224609375,1895.4371337890625,0.0,4300.0,0.9315869212150574,1.0,0.0,3.0,1.0,0.0
12217320,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9990000128746032,0.6621193885803223,0.5385138392448425,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.7987390756607056,0.3019894659519195,0.2882270514965057,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8093804121017456,0.3136415183544159,0.2213307023048401,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7464227080345154,0.245605781674385,0.2353946566581726,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108820080757141,0.2094880640506744,0.956315279006958,285.360107421875,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267883300781,285.3579406738281,1.0,0.5174331068992615,0.5805823802947998,0.5805823802947998,1.0,1.0,-2.6889984607696533,1.0958210229873655,1.593177318572998,0.4907945692539215,0.9406575560569764,0.9406575560569764,0.0,133.26971435546875,121.0,34497.81640625,0.0,1716.0799560546875,1.0,281.857421875,284.0483703613281,293.0000915527344,293.2487487792969,293.1499938964844,293.1499938964844,281.54998779296875,35225.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7697463035583496,3.7697713375091553,9.482383802605908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.4560546875,0.0,1664.5355224609375,1895.4371337890625,0.0,4300.0,0.9315869212150574,1.0,0.0,3.0,1.0,0.0
12217380,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.663294792175293,0.5282213091850281,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8056456446647644,0.3038430511951446,0.2899160385131836,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.814359724521637,0.3135612308979034,0.2212343364953994,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515930533409119,0.2462451457977295,0.2359400987625122,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148604989051819,0.2090173512697219,0.9538890719413756,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.802490234375,297.40252685546875,285.13934326171875,1.0,0.5131428241729736,0.5787022113800049,0.5787022113800049,1.0,1.0,-2.676295518875122,1.0879827737808228,1.588312745094299,0.4859099984169006,0.941436231136322,0.941436231136322,0.0,129.5724334716797,124.0,35295.1875,0.0,1680.7027587890625,1.0,281.5572204589844,283.7873840332031,293.0605163574219,293.3629455566406,293.1499938964844,293.1499938964844,281.25,35506.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7888567447662354,3.78888201713562,9.578767503626295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.32470703125,0.0,1689.375244140625,1895.4371337890625,0.0,4300.0,0.9360651969909668,1.0,0.0,3.0,1.0,0.0
12217440,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.663294792175293,0.5282213091850281,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8056456446647644,0.3038430511951446,0.2899160385131836,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.814359724521637,0.3135612308979034,0.2212343364953994,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515930533409119,0.2462451457977295,0.2359400987625122,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148604989051819,0.2090173512697219,0.9538890719413756,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.802490234375,297.40252685546875,285.13934326171875,1.0,0.5131428241729736,0.5787022113800049,0.5787022113800049,1.0,1.0,-2.676295518875122,1.0879827737808228,1.588312745094299,0.4859099984169006,0.941436231136322,0.941436231136322,0.0,129.5724334716797,124.0,35295.1875,0.0,1680.7027587890625,1.0,281.5572204589844,283.7873840332031,293.0605163574219,293.3629455566406,293.1499938964844,293.1499938964844,281.25,35506.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7888567447662354,3.78888201713562,9.578767503626295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.32470703125,0.0,1689.375244140625,1895.4371337890625,0.0,4300.0,0.9360651969909668,1.0,0.0,3.0,1.0,0.0
12217500,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.6645005345344543,0.5249627828598022,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8080940246582031,0.3047125339508056,0.2907284796237945,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8158883452415466,0.3134633898735046,0.2211651504039764,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7533366680145264,0.2465050667524337,0.236175537109375,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7159773111343384,0.2087412625551223,0.952564001083374,284.98974609375,284.95001220703125,298.4134521484375,288.6590270996094,297.8079528808594,297.395263671875,284.9794616699219,1.0,0.5120552778244019,0.5777620673179626,0.5777620673179626,1.0,1.0,-2.67195200920105,1.0849891901016235,1.5869628190994265,0.483734667301178,0.9402315020561218,0.9402315020561218,0.0,128.39549255371094,124.0,36182.453125,0.0,1669.08544921875,1.0,281.297607421875,283.59478759765625,293.1132507324219,293.517822265625,293.1499938964844,293.1499938964844,281.25,35654.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.79471492767334,3.7947402000427246,9.608411346562209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.69921875,0.0,1697.5245361328125,1895.4371337890625,0.0,4300.0,0.9374497532844543,1.0,0.0,3.0,1.0,0.0
12217560,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.9990000128746032,0.6654281616210938,0.5234451293945312,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8095573782920837,0.3055210709571838,0.2914714217185974,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8164845108985901,0.3132945597171783,0.2210334688425064,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7542240023612976,0.2467053830623626,0.2363508194684982,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.7162770628929138,0.2084170430898666,0.9510396718978882,284.9354248046875,284.95001220703125,298.4384155273437,288.6644897460937,297.8123779296875,297.3861083984375,284.93365478515625,1.0,0.5113824605941772,0.5772285461425781,0.5772285461425781,1.0,1.0,-2.669239521026612,1.083141565322876,1.5860979557037354,0.4824515879154205,0.9395402073860168,0.9395402073860168,0.0,127.82672119140624,127.0,36261.0859375,0.0,1662.601318359375,1.0,281.2571716308594,283.5422058105469,293.11822509765625,293.4779052734375,293.1499938964844,293.1499938964844,280.95001220703125,35779.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.797786951065064,3.797812223434448,9.62397393777792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.32666015625,0.0,1702.1690673828125,1895.4371337890625,0.0,4300.0,0.9382500052452089,1.0,0.0,3.0,1.0,0.0
12217620,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6663601994514465,0.5232457518577576,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110058903694153,0.3070577979087829,0.2929502427577972,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162599205970764,0.3128556609153747,0.2207578867673874,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546562552452087,0.2470179945230484,0.2366787046194076,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156108021736145,0.2076972872018814,0.9479508996009828,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.363525390625,284.7344970703125,1.0,0.5111010670661926,0.5761614441871643,0.5761614441871643,1.0,1.0,-2.66712498664856,1.080984115600586,1.586140751838684,0.4806956350803375,0.9350365400314332,0.9350365400314332,0.0,127.68732452392578,130.0,37246.30859375,0.0,1658.9410400390625,1.0,280.95709228515625,283.3043518066406,293.17791748046875,293.5976257324219,293.1499938964844,293.1499938964844,280.6499938964844,36048.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7967686653137207,3.796794176101685,9.618814829082112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.48046875,0.0,1703.0423583984375,1895.4371337890625,0.0,4300.0,0.93819397687912,1.0,0.0,3.0,1.0,0.0
12217680,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6663601994514465,0.5232457518577576,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110058903694153,0.3070577979087829,0.2929502427577972,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162599205970764,0.3128556609153747,0.2207578867673874,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546562552452087,0.2470179945230484,0.2366787046194076,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156108021736145,0.2076972872018814,0.9479508996009828,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.363525390625,284.7344970703125,1.0,0.5111010670661926,0.5761614441871643,0.5761614441871643,1.0,1.0,-2.66712498664856,1.080984115600586,1.586140751838684,0.4806956350803375,0.9350365400314332,0.9350365400314332,0.0,127.68732452392578,130.0,37246.30859375,0.0,1658.9410400390625,1.0,280.95709228515625,283.3043518066406,293.17791748046875,293.5976257324219,293.1499938964844,293.1499938964844,280.6499938964844,36048.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7967686653137207,3.796794176101685,9.618814829082112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.48046875,0.0,1703.0423583984375,1895.4371337890625,0.0,4300.0,0.93819397687912,1.0,0.0,3.0,1.0,0.0
12217740,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6658727526664734,0.526039183139801,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108444213867188,0.3084573447704315,0.2943348884582519,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144447207450867,0.3122527599334717,0.2203922420740127,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535925507545471,0.2471900582313537,0.2369084954261779,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134987115859985,0.2068464756011963,0.944456160068512,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8195495605469,297.3343200683594,284.5405578613281,1.0,0.5118346214294434,0.5750943422317505,0.5750943422317505,1.0,1.0,-2.667780637741089,1.0800580978393557,1.5877225399017334,0.479567140340805,0.9279787540435792,0.9279787540435792,0.0,128.5763702392578,133.0,38229.359375,0.0,1663.9307861328125,1.0,280.6571350097656,283.07293701171875,293.23809814453125,293.7185363769531,293.1499938964844,293.1499938964844,280.3500061035156,36320.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.785680294036865,3.785705804824829,9.562713785271626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.7578125,0.0,1691.908935546875,1895.4371337890625,0.0,4300.0,0.9358777403831482,1.0,0.0,3.0,1.0,0.0
12217800,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6658727526664734,0.526039183139801,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108444213867188,0.3084573447704315,0.2943348884582519,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144447207450867,0.3122527599334717,0.2203922420740127,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535925507545471,0.2471900582313537,0.2369084954261779,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134987115859985,0.2068464756011963,0.944456160068512,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8195495605469,297.3343200683594,284.5405578613281,1.0,0.5118346214294434,0.5750943422317505,0.5750943422317505,1.0,1.0,-2.667780637741089,1.0800580978393557,1.5877225399017334,0.479567140340805,0.9279787540435792,0.9279787540435792,0.0,128.5763702392578,133.0,38229.359375,0.0,1663.9307861328125,1.0,280.6571350097656,283.07293701171875,293.23809814453125,293.7185363769531,293.1499938964844,293.1499938964844,280.3500061035156,36320.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.785680294036865,3.785705804824829,9.562713785271626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.7578125,0.0,1691.908935546875,1895.4371337890625,0.0,4300.0,0.9358777403831482,1.0,0.0,3.0,1.0,0.0
12217860,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.663981020450592,0.5309227705001831,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8095459342002869,0.3097291588783264,0.2956225275993347,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114814162254333,0.3115045726299286,0.2199413180351257,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514835596084595,0.2472328096628189,0.2370393872261047,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102838754653931,0.2058701962232589,0.9405109286308287,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.30035400390625,284.3523864746094,1.0,0.5132366418838501,0.5739412307739258,0.5739412307739258,1.0,1.0,-2.670069932937622,1.0797560214996338,1.5903137922286987,0.4787071943283081,0.9184460043907166,0.9184460043907166,0.0,130.1842803955078,136.0,39204.11328125,0.0,1674.54443359375,1.0,280.35723876953125,282.8483581542969,293.2978210449219,293.8388671875,293.1499938964844,293.1499938964844,280.04998779296875,36603.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.764126777648926,3.764152050018311,9.454134328734654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.36279296875,0.0,1668.538818359375,1895.4371337890625,0.0,4300.0,0.9312228560447692,1.0,0.0,3.0,1.0,0.0
12217920,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.663981020450592,0.5309227705001831,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8095459342002869,0.3097291588783264,0.2956225275993347,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114814162254333,0.3115045726299286,0.2199413180351257,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514835596084595,0.2472328096628189,0.2370393872261047,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102838754653931,0.2058701962232589,0.9405109286308287,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.30035400390625,284.3523864746094,1.0,0.5132366418838501,0.5739412307739258,0.5739412307739258,1.0,1.0,-2.670069932937622,1.0797560214996338,1.5903137922286987,0.4787071943283081,0.9184460043907166,0.9184460043907166,0.0,130.1842803955078,136.0,39204.11328125,0.0,1674.54443359375,1.0,280.35723876953125,282.8483581542969,293.2978210449219,293.8388671875,293.1499938964844,293.1499938964844,280.04998779296875,36603.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.764126777648926,3.764152050018311,9.454134328734654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.36279296875,0.0,1668.538818359375,1895.4371337890625,0.0,4300.0,0.9312228560447692,1.0,0.0,3.0,1.0,0.0
12217980,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6606899499893188,0.5372227430343628,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8074579834938049,0.3108906149864197,0.296819657087326,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076858520507812,0.3106340169906616,0.21941439807415,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7486881613731384,0.2471633106470108,0.2370780855417251,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062236070632935,0.2047899663448333,0.9361569881439208,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.1715393066406,1.0,0.5150678753852844,0.5727880597114563,0.5727880597114563,1.0,1.0,-2.6732594966888428,1.079841136932373,1.5934183597564695,0.4780385494232178,0.9065464735031128,0.9065464735031128,0.0,132.2887725830078,124.0,40190.69140625,0.0,1688.7401123046875,1.0,280.0574645996094,282.633056640625,293.3568725585937,293.9589233398437,293.1499938964844,293.1499938964844,279.75,36902.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.731448888778688,3.731473922729492,9.29069699395768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.69091796875,0.0,1632.5931396484375,1895.4371337890625,0.0,4300.0,0.9240947365760804,1.0,0.0,3.0,1.0,0.0
12218040,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6606899499893188,0.5372227430343628,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8074579834938049,0.3108906149864197,0.296819657087326,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076858520507812,0.3106340169906616,0.21941439807415,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7486881613731384,0.2471633106470108,0.2370780855417251,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062236070632935,0.2047899663448333,0.9361569881439208,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.1715393066406,1.0,0.5150678753852844,0.5727880597114563,0.5727880597114563,1.0,1.0,-2.6732594966888428,1.079841136932373,1.5934183597564695,0.4780385494232178,0.9065464735031128,0.9065464735031128,0.0,132.2887725830078,124.0,40190.69140625,0.0,1688.7401123046875,1.0,280.0574645996094,282.633056640625,293.3568725585937,293.9589233398437,293.1499938964844,293.1499938964844,279.75,36902.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.731448888778688,3.731473922729492,9.29069699395768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.69091796875,0.0,1632.5931396484375,1895.4371337890625,0.0,4300.0,0.9240947365760804,1.0,0.0,3.0,1.0,0.0
12218100,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335693359375,0.9990000128746032,0.6587687134742737,0.5361568927764893,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8084831833839417,0.3114382624626159,0.2973567545413971,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8078436255455017,0.3101647794246673,0.2191068083047866,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.7491133213043213,0.2470923960208892,0.2370287477970123,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399169921875,0.7060583829879761,0.2042305618524551,0.9336780905723572,284.03515625,284.95001220703125,298.6473999023437,288.712158203125,297.8131103515625,297.2499084472656,284.0256042480469,1.0,0.5139172077178955,0.572211503982544,0.572211503982544,1.0,1.0,-2.669231653213501,1.0773420333862305,1.5918896198272705,0.4766049385070801,0.899135947227478,0.899135947227478,0.0,131.81578063964844,124.0,41105.15234375,0.0,1680.7608642578125,1.0,279.7993469238281,282.46405029296875,293.4101867675781,294.1190490722656,293.1499938964844,293.1499938964844,279.75,37076.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.71084189414978,3.710866689682007,9.188364629153511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.7958984375,0.0,1610.1029052734375,1895.4371337890625,0.0,4300.0,0.9195585250854492,1.0,0.0,3.0,1.0,0.0
