time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218160,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876708984375,0.9990000128746032,0.6572518944740295,0.5324459075927734,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8107105493545532,0.3119262456893921,0.2977693974971771,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8092101216316223,0.309626966714859,0.218697652220726,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9882507324219,0.7506169080734253,0.246967002749443,0.2368669509887695,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884948730469,0.7070140242576599,0.2036371380090713,0.9307902455329896,283.98785400390625,284.95001220703125,298.6687316894531,288.71734619140625,297.81396484375,297.2378234863281,283.98663330078125,1.0,0.5117956399917603,0.5716125965118408,0.5716125965118408,1.0,1.0,-2.6611177921295166,1.0730077028274536,1.588110089302063,0.4741374850273132,0.892199695110321,0.892199695110321,0.0,130.35870361328125,127.0,41091.65234375,0.0,1662.4766845703125,1.0,279.75762939453125,282.4235534667969,293.416259765625,294.07879638671875,293.1499938964844,293.1499938964844,280.04998779296875,37235.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686517000198364,3.686541557312012,9.06829711766477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.68310546875,0.0,1583.5135498046875,1895.4371337890625,0.0,4300.0,0.9142614603042604,1.0,0.0,3.0,1.0,0.0
12218220,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6580489873886108,0.5296276807785034,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815490722656,0.8135083913803101,0.3140308558940887,0.2993541955947876,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104144930839539,0.3098574876785278,0.2185238152742386,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522045969963074,0.2476401925086975,0.2371666431427002,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075037956237793,0.2032666355371475,0.927691638469696,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.510731041431427,0.5704147815704346,0.5704147815704346,1.0,1.0,-2.6560444831848145,1.0693647861480713,1.5866796970367432,0.471363365650177,0.883470892906189,0.883470892906189,0.0,129.2821502685547,130.0,39865.53125,0.0,1650.3638916015625,1.0,280.0422668457031,282.654541015625,293.3188781738281,293.8595275878906,293.1499938964844,293.1499938964844,280.3500061035156,37186.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641379356384277,3.641403436660767,8.847592880556476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.39697265625,0.0,1532.4525146484375,1895.4371337890625,0.0,4300.0,0.9041856527328492,1.0,0.0,3.0,1.0,0.0
12218280,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6580489873886108,0.5296276807785034,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815490722656,0.8135083913803101,0.3140308558940887,0.2993541955947876,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104144930839539,0.3098574876785278,0.2185238152742386,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522045969963074,0.2476401925086975,0.2371666431427002,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075037956237793,0.2032666355371475,0.927691638469696,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.510731041431427,0.5704147815704346,0.5704147815704346,1.0,1.0,-2.6560444831848145,1.0693647861480713,1.5866796970367432,0.471363365650177,0.883470892906189,0.883470892906189,0.0,129.2821502685547,130.0,39865.53125,0.0,1650.3638916015625,1.0,280.0422668457031,282.654541015625,293.3188781738281,293.8595275878906,293.1499938964844,293.1499938964844,280.3500061035156,37186.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641379356384277,3.641403436660767,8.847592880556476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.39697265625,0.0,1532.4525146484375,1895.4371337890625,0.0,4300.0,0.9041856527328492,1.0,0.0,3.0,1.0,0.0
12218340,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617067456245422,0.5278934240341187,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167674541473389,0.3172377943992615,0.3021346032619476,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122835159301758,0.3113251328468323,0.2193522453308105,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543506622314453,0.2492609322071075,0.2384829372167587,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086783647537231,0.2037841975688934,0.929040789604187,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486267089844,284.4015197753906,1.0,0.5112788677215576,0.5692169666290283,0.5692169666290283,1.0,1.0,-2.661491870880127,1.0703880786895752,1.5911039113998413,0.4710341989994049,0.8778588175773621,0.8778588175773621,0.0,128.92208862304688,133.0,38864.01953125,0.0,1656.523193359375,1.0,280.3415222167969,282.9142150878906,293.2509460449219,293.71514892578125,293.1499938964844,293.1499938964844,280.6499938964844,36993.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.603469133377075,3.603492975234986,8.664329129715043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.7353515625,0.0,1489.350830078125,1895.4371337890625,0.0,4300.0,0.8956083059310913,1.0,0.0,3.0,1.0,0.0
12218400,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617067456245422,0.5278934240341187,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167674541473389,0.3172377943992615,0.3021346032619476,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122835159301758,0.3113251328468323,0.2193522453308105,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543506622314453,0.2492609322071075,0.2384829372167587,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086783647537231,0.2037841975688934,0.929040789604187,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486267089844,284.4015197753906,1.0,0.5112788677215576,0.5692169666290283,0.5692169666290283,1.0,1.0,-2.661491870880127,1.0703880786895752,1.5911039113998413,0.4710341989994049,0.8778588175773621,0.8778588175773621,0.0,128.92208862304688,133.0,38864.01953125,0.0,1656.523193359375,1.0,280.3415222167969,282.9142150878906,293.2509460449219,293.71514892578125,293.1499938964844,293.1499938964844,280.6499938964844,36993.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.603469133377075,3.603492975234986,8.664329129715043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.7353515625,0.0,1489.350830078125,1895.4371337890625,0.0,4300.0,0.8956083059310913,1.0,0.0,3.0,1.0,0.0
12218460,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.61651611328125,0.9990000128746032,0.6667061448097229,0.5274732708930969,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.819901704788208,0.3210380971431732,0.305585652589798,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141086101531982,0.3134121894836426,0.2207086533308029,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565072774887085,0.251408964395523,0.2403948605060577,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.7099536657333374,0.2048147469758987,0.9331342577934264,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.27081298828125,284.6188659667969,1.0,0.5131440162658691,0.568175733089447,0.568175733089447,1.0,1.0,-2.6739747524261475,1.074708104133606,1.599266767501831,0.4724624156951904,0.8751451373100281,0.8751451373100281,0.0,129.22265625,136.0,37935.5546875,0.0,1675.8294677734375,1.0,280.6412353515625,283.17242431640625,293.2001647949219,293.6020812988281,293.1499938964844,293.1499938964844,280.95001220703125,36724.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5754988193511963,3.575522422790528,8.530345212420798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.13427734375,0.0,1457.1610107421875,1895.4371337890625,0.0,4300.0,0.8891898393630981,1.0,0.0,3.0,1.0,0.0
12218520,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.61651611328125,0.9990000128746032,0.6667061448097229,0.5274732708930969,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.819901704788208,0.3210380971431732,0.305585652589798,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141086101531982,0.3134121894836426,0.2207086533308029,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565072774887085,0.251408964395523,0.2403948605060577,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.7099536657333374,0.2048147469758987,0.9331342577934264,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.27081298828125,284.6188659667969,1.0,0.5131440162658691,0.568175733089447,0.568175733089447,1.0,1.0,-2.6739747524261475,1.074708104133606,1.599266767501831,0.4724624156951904,0.8751451373100281,0.8751451373100281,0.0,129.22265625,136.0,37935.5546875,0.0,1675.8294677734375,1.0,280.6412353515625,283.17242431640625,293.2001647949219,293.6020812988281,293.1499938964844,293.1499938964844,280.95001220703125,36724.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5754988193511963,3.575522422790528,8.530345212420798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.13427734375,0.0,1457.1610107421875,1895.4371337890625,0.0,4300.0,0.8891898393630981,1.0,0.0,3.0,1.0,0.0
12218580,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.9990000128746032,0.6721310615539551,0.5284400582313538,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226467370986938,0.3252001404762268,0.3094364702701568,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155695796012878,0.3158495426177978,0.2223570048809051,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583779692649841,0.2538738548755646,0.2426623255014419,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109979391098022,0.2061604857444763,0.9388765692710876,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.2964782714844,284.8340759277344,1.0,0.5160240530967712,0.5671344995498657,0.5671344995498657,1.0,1.0,-2.6913657188415527,1.0811972618103027,1.6101685762405396,0.4749869406223297,0.8752854466438293,0.8752854466438293,0.0,130.13351440429688,139.0,37083.06640625,0.0,1705.2406005859375,1.0,280.9410095214844,283.4267272949219,293.1541748046875,293.5011291503906,293.1499938964844,293.1499938964844,281.25,36412.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.559178113937378,3.559201240539551,8.452647080048337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.62939453125,0.0,1437.4605712890625,1895.4371337890625,0.0,4300.0,0.8853302597999573,1.0,0.0,3.0,1.0,0.0
12218640,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.9990000128746032,0.6721310615539551,0.5284400582313538,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226467370986938,0.3252001404762268,0.3094364702701568,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155695796012878,0.3158495426177978,0.2223570048809051,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583779692649841,0.2538738548755646,0.2426623255014419,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109979391098022,0.2061604857444763,0.9388765692710876,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.2964782714844,284.8340759277344,1.0,0.5160240530967712,0.5671344995498657,0.5671344995498657,1.0,1.0,-2.6913657188415527,1.0811972618103027,1.6101685762405396,0.4749869406223297,0.8752854466438293,0.8752854466438293,0.0,130.13351440429688,139.0,37083.06640625,0.0,1705.2406005859375,1.0,280.9410095214844,283.4267272949219,293.1541748046875,293.5011291503906,293.1499938964844,293.1499938964844,281.25,36412.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.559178113937378,3.559201240539551,8.452647080048337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.62939453125,0.0,1437.4605712890625,1895.4371337890625,0.0,4300.0,0.8853302597999573,1.0,0.0,3.0,1.0,0.0
12218700,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.67475426197052,0.529424786567688,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8238258361816406,0.3273680210113525,0.3114417791366577,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.816105842590332,0.3171442151069641,0.2232321053743362,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7591472268104553,0.2551791667938232,0.2438672333955764,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7113881707191467,0.2069197446107864,0.9421508312225342,284.9814453125,284.95001220703125,298.8248291015625,288.7469787597656,297.91729736328125,297.30889892578125,284.99224853515625,1.0,0.5177637934684753,0.5666139125823975,0.5666139125823975,1.0,1.0,-2.7013914585113525,1.085024118423462,1.6163673400878906,0.4765423536300659,0.8769418001174927,0.8769418001174927,0.0,130.79541015625,139.0,36293.63671875,0.0,1722.9766845703125,1.0,281.1961364746094,283.6151733398437,293.1088562011719,293.3585205078125,293.1499938964844,293.1499938964844,281.25,36234.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.555449962615967,3.55547308921814,8.434948313151835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.8740234375,0.0,1432.2064208984375,1895.4371337890625,0.0,4300.0,0.8844085335731506,1.0,0.0,3.0,1.0,0.0
12218760,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.6773920059204102,0.5305210947990417,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8250376582145691,0.3296238481998443,0.3135648369789123,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8166863322257996,0.3185259401798248,0.2241961061954498,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7599576115608215,0.2565564811229706,0.2451669871807098,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7118362784385681,0.2077539265155792,0.9458661079406738,285.0444030761719,284.95001220703125,298.83477783203125,288.7450561523437,297.9288024902344,297.3218994140625,285.0470886230469,1.0,0.5196809768676758,0.5658266544342041,0.5658266544342041,1.0,1.0,-2.712443590164185,1.088992714881897,1.623450756072998,0.4780099093914032,0.8782503604888916,0.8782503604888916,0.0,131.5307159423828,142.0,36295.39453125,0.0,1742.68994140625,1.0,281.24090576171875,283.676513671875,293.1087951660156,293.4057006835937,293.1499938964844,293.1499938964844,281.54998779296875,36079.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5553171634674072,3.55534029006958,8.434318488070858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.43994140625,0.0,1430.9384765625,1895.4371337890625,0.0,4300.0,0.8842272758483887,1.0,0.0,3.0,1.0,0.0
12218820,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6825731992721558,0.533408522605896,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271973133087158,0.3342966735363006,0.3179353177547455,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175835609436035,0.3214326202869415,0.2261999100446701,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613425850868225,0.259435772895813,0.2478674054145813,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.71254962682724,0.209555447101593,0.9538601636886596,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.346435546875,285.2673645019531,1.0,0.5239351987838745,0.5642521381378174,0.5642521381378174,1.0,1.0,-2.736422538757324,1.0976847410202026,1.6387379169464111,0.4812909662723541,0.8842143416404724,0.8842143416404724,0.0,133.29563903808594,145.0,35732.98828125,0.0,1786.7391357421875,1.0,281.5409545898437,283.93280029296875,293.0664978027344,293.3244934082031,293.1499938964844,293.1499938964844,281.8500061035156,35733.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.564385175704956,3.564408540725708,8.477398409922898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.61669921875,0.0,1438.0418701171875,1895.4371337890625,0.0,4300.0,0.8859965801239014,1.0,0.0,3.0,1.0,0.0
12218880,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6825731992721558,0.533408522605896,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271973133087158,0.3342966735363006,0.3179353177547455,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175835609436035,0.3214326202869415,0.2261999100446701,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613425850868225,0.259435772895813,0.2478674054145813,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.71254962682724,0.209555447101593,0.9538601636886596,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.346435546875,285.2673645019531,1.0,0.5239351987838745,0.5642521381378174,0.5642521381378174,1.0,1.0,-2.736422538757324,1.0976847410202026,1.6387379169464111,0.4812909662723541,0.8842143416404724,0.8842143416404724,0.0,133.29563903808594,145.0,35732.98828125,0.0,1786.7391357421875,1.0,281.5409545898437,283.93280029296875,293.0664978027344,293.3244934082031,293.1499938964844,293.1499938964844,281.8500061035156,35733.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.564385175704956,3.564408540725708,8.477398409922898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.61669921875,0.0,1438.0418701171875,1895.4371337890625,0.0,4300.0,0.8859965801239014,1.0,0.0,3.0,1.0,0.0
12218940,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6877568364143372,0.5368465781211853,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292379975318909,0.3391943275928497,0.3225331604480743,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183729648590088,0.3245337009429931,0.2283553630113601,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626322507858276,0.2624876499176025,0.2507457137107849,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132188081741333,0.2115334123373031,0.9627194404602052,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697814941406,285.48394775390625,1.0,0.528655469417572,0.5626776218414307,0.5626776218414307,1.0,1.0,-2.7627735137939453,1.1073777675628662,1.655395746231079,0.4850519597530365,0.8930485844612122,0.8930485844612122,0.0,135.33453369140625,148.0,35202.1484375,0.0,1836.4034423828125,1.0,281.841064453125,284.1834411621094,293.0268249511719,293.25079345703125,293.1499938964844,293.1499938964844,282.1499938964844,35398.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5860342979431152,3.586057662963867,8.58068972320325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.88134765625,0.0,1458.7413330078125,1895.4371337890625,0.0,4300.0,0.8905845880508423,1.0,0.0,3.0,1.0,0.0
12219000,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6877568364143372,0.5368465781211853,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292379975318909,0.3391943275928497,0.3225331604480743,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183729648590088,0.3245337009429931,0.2283553630113601,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626322507858276,0.2624876499176025,0.2507457137107849,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132188081741333,0.2115334123373031,0.9627194404602052,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697814941406,285.48394775390625,1.0,0.528655469417572,0.5626776218414307,0.5626776218414307,1.0,1.0,-2.7627735137939453,1.1073777675628662,1.655395746231079,0.4850519597530365,0.8930485844612122,0.8930485844612122,0.0,135.33453369140625,148.0,35202.1484375,0.0,1836.4034423828125,1.0,281.841064453125,284.1834411621094,293.0268249511719,293.25079345703125,293.1499938964844,293.1499938964844,282.1499938964844,35398.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5860342979431152,3.586057662963867,8.58068972320325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.88134765625,0.0,1458.7413330078125,1895.4371337890625,0.0,4300.0,0.8905845880508423,1.0,0.0,3.0,1.0,0.0
12219060,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6929824352264404,0.5406847596168518,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312049508094788,0.344287097454071,0.3273248970508575,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190816044807434,0.3277817964553833,0.2306214570999145,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.7638642191886902,0.2656845450401306,0.2537710964679718,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138721942901611,0.2136581689119339,0.9722902774810792,285.6945495605469,284.95001220703125,298.8644104003906,288.7113647460937,297.9809265136719,297.3916320800781,285.69677734375,1.0,0.5337381362915039,0.5608139038085938,0.5608139038085938,1.0,1.0,-2.7910044193267822,1.1174843311309814,1.6735199689865112,0.488813579082489,0.904701828956604,0.904701828956604,0.0,137.58685302734375,151.0,34690.90625,0.0,1890.87158203125,1.0,282.1413269042969,284.42877197265625,292.9864807128906,293.1785888671875,293.1499938964844,293.1499938964844,281.8500061035156,35089.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.619279146194458,3.619302749633789,8.740523753658636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.181640625,0.0,1492.5018310546875,1895.4371337890625,0.0,4300.0,0.897794246673584,1.0,0.0,3.0,1.0,0.0
12219120,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6929824352264404,0.5406847596168518,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312049508094788,0.344287097454071,0.3273248970508575,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190816044807434,0.3277817964553833,0.2306214570999145,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.7638642191886902,0.2656845450401306,0.2537710964679718,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138721942901611,0.2136581689119339,0.9722902774810792,285.6945495605469,284.95001220703125,298.8644104003906,288.7113647460937,297.9809265136719,297.3916320800781,285.69677734375,1.0,0.5337381362915039,0.5608139038085938,0.5608139038085938,1.0,1.0,-2.7910044193267822,1.1174843311309814,1.6735199689865112,0.488813579082489,0.904701828956604,0.904701828956604,0.0,137.58685302734375,151.0,34690.90625,0.0,1890.87158203125,1.0,282.1413269042969,284.42877197265625,292.9864807128906,293.1785888671875,293.1499938964844,293.1499938964844,281.8500061035156,35089.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.619279146194458,3.619302749633789,8.740523753658636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.181640625,0.0,1492.5018310546875,1895.4371337890625,0.0,4300.0,0.897794246673584,1.0,0.0,3.0,1.0,0.0
12219180,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6951609253883362,0.5464938879013062,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317403793334961,0.34827321767807,0.3315273821353912,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8182638883590698,0.329748272895813,0.2323606759309768,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636857032775879,0.2679736018180847,0.2563170492649078,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.7132230401039124,0.2150209993124008,0.9800373315811156,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769592285156,297.3863525390625,285.5242004394531,1.0,0.5389373302459717,0.5589501857757568,0.5589501857757568,1.0,1.0,-2.817502975463867,1.1267328262329102,1.690770149230957,0.4921966195106506,0.9110117554664612,0.9110117554664612,0.0,140.43626403808594,154.0,35862.62890625,0.0,1946.420166015625,1.0,281.8579406738281,284.2084350585937,293.0918884277344,293.4084167480469,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651299715042114,3.651323556900024,8.895866585589829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.72119140625,0.0,1528.3409423828125,1895.4371337890625,0.0,4300.0,0.9049804210662842,1.0,0.0,3.0,1.0,0.0
12219240,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6951609253883362,0.5464938879013062,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317403793334961,0.34827321767807,0.3315273821353912,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8182638883590698,0.329748272895813,0.2323606759309768,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636857032775879,0.2679736018180847,0.2563170492649078,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.7132230401039124,0.2150209993124008,0.9800373315811156,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769592285156,297.3863525390625,285.5242004394531,1.0,0.5389373302459717,0.5589501857757568,0.5589501857757568,1.0,1.0,-2.817502975463867,1.1267328262329102,1.690770149230957,0.4921966195106506,0.9110117554664612,0.9110117554664612,0.0,140.43626403808594,154.0,35862.62890625,0.0,1946.420166015625,1.0,281.8579406738281,284.2084350585937,293.0918884277344,293.4084167480469,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651299715042114,3.651323556900024,8.895866585589829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.72119140625,0.0,1528.3409423828125,1895.4371337890625,0.0,4300.0,0.9049804210662842,1.0,0.0,3.0,1.0,0.0
12219300,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.9990000128746032,0.6948972940444946,0.550542950630188,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.8311010599136353,0.3497844636440277,0.3331589996814728,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.816888689994812,0.3301971554756164,0.2328392416238784,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.7626779079437256,0.2686976194381714,0.257189393043518,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.7119913101196289,0.215312048792839,0.9821990728378296,285.3812866210937,284.95001220703125,298.86279296875,288.6824035644531,297.9681091308594,297.3734436035156,285.3721008300781,1.0,0.5414339303970337,0.5580183267593384,0.5580183267593384,1.0,1.0,-2.828554630279541,1.130362868309021,1.6981918811798096,0.4933846890926361,0.9125005602836608,0.9125005602836608,0.0,142.16358947753906,154.0,36787.52734375,0.0,1972.4652099609373,1.0,281.6010131835937,284.0193786621094,293.1527099609375,293.585205078125,293.1499938964844,293.1499938964844,281.54998779296875,35257.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6649746894836426,3.664998769760132,8.962625202002528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.326171875,0.0,1544.31640625,1895.4371337890625,0.0,4300.0,0.9080713391304016,1.0,0.0,3.0,1.0,0.0
12219360,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3303527832031,0.9990000128746032,0.6938675045967102,0.5552290678024292,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307189941406,0.8299416303634644,0.3510460555553436,0.3344891667366028,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.8149510025978088,0.3303774297237396,0.2330742180347442,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309631347656,0.7611387372016907,0.2691927850246429,0.2577977776527405,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312683105469,0.7101882696151733,0.2153769135475158,0.983182430267334,285.33056640625,284.95001220703125,298.8602294921875,288.6712951660156,297.9559631347656,297.3557434082031,285.3292541503906,1.0,0.5438147187232971,0.5570063591003418,0.5570063591003418,1.0,1.0,-2.8379836082458496,1.1331617832183838,1.7048218250274658,0.4941047728061676,0.91448175907135,0.91448175907135,0.0,144.0514373779297,157.0,36976.76171875,0.0,1996.8369140625,1.0,281.5579833984375,283.9649963378906,293.1590881347656,293.5576477050781,293.1499938964844,293.1499938964844,281.25,35344.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6763529777526855,3.676377058029175,9.018363016366492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.6767578125,0.0,1557.7454833984375,1895.4371337890625,0.0,4300.0,0.9107103943824768,1.0,0.0,3.0,1.0,0.0
12219420,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6900691986083984,0.5652104616165161,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270688652992249,0.3531366884708404,0.3367222249507904,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104124069213867,0.330265074968338,0.2332033812999725,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574705481529236,0.2697654366493225,0.258599579334259,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057625651359558,0.2150779366493225,0.9831013083457948,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.548236608505249,0.5549825429916382,0.5549825429916382,1.0,1.0,-2.853689432144165,1.1373151540756226,1.7163742780685425,0.4947901964187622,0.9153114557266236,0.9153114557266236,0.0,147.95497131347656,145.0,38039.37109375,0.0,2041.4571533203125,1.0,281.2579650878906,283.7225952148437,293.2049865722656,293.6737365722656,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692919969558716,3.692944288253784,9.099825319935916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.45556640625,0.0,1578.2122802734375,1895.4371337890625,0.0,4300.0,0.9145751595497132,1.0,0.0,3.0,1.0,0.0
12219480,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6900691986083984,0.5652104616165161,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270688652992249,0.3531366884708404,0.3367222249507904,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104124069213867,0.330265074968338,0.2332033812999725,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574705481529236,0.2697654366493225,0.258599579334259,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057625651359558,0.2150779366493225,0.9831013083457948,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.548236608505249,0.5549825429916382,0.5549825429916382,1.0,1.0,-2.853689432144165,1.1373151540756226,1.7163742780685425,0.4947901964187622,0.9153114557266236,0.9153114557266236,0.0,147.95497131347656,145.0,38039.37109375,0.0,2041.4571533203125,1.0,281.2579650878906,283.7225952148437,293.2049865722656,293.6737365722656,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692919969558716,3.692944288253784,9.099825319935916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.45556640625,0.0,1578.2122802734375,1895.4371337890625,0.0,4300.0,0.9145751595497132,1.0,0.0,3.0,1.0,0.0
12219540,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.685365617275238,0.5635980367660522,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290569186210632,0.3548154830932617,0.338367223739624,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107924461364746,0.3297131061553955,0.2328709810972213,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583897709846497,0.2699287831783294,0.2588192224502563,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.7057740688323975,0.2144027948379516,0.9803419709205629,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.9031066894531,297.2846374511719,284.9381408691406,1.0,0.5469225645065308,0.5529587268829346,0.5529587268829346,1.0,1.0,-2.850302219390869,1.1330020427703855,1.7173000574111938,0.4915354549884796,0.9135937094688416,0.9135937094688416,0.0,147.30250549316406,133.0,39082.49609375,0.0,2032.7147216796875,1.0,280.9578552246094,283.48565673828125,293.24371337890625,293.7813720703125,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.700283765792847,3.700308084487915,9.136152243627294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.67138671875,0.0,1588.486572265625,1895.4371337890625,0.0,4300.0,0.9163910150527954,1.0,0.0,3.0,1.0,0.0
12219600,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.685365617275238,0.5635980367660522,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290569186210632,0.3548154830932617,0.338367223739624,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107924461364746,0.3297131061553955,0.2328709810972213,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583897709846497,0.2699287831783294,0.2588192224502563,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.7057740688323975,0.2144027948379516,0.9803419709205629,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.9031066894531,297.2846374511719,284.9381408691406,1.0,0.5469225645065308,0.5529587268829346,0.5529587268829346,1.0,1.0,-2.850302219390869,1.1330020427703855,1.7173000574111938,0.4915354549884796,0.9135937094688416,0.9135937094688416,0.0,147.30250549316406,133.0,39082.49609375,0.0,2032.7147216796875,1.0,280.9578552246094,283.48565673828125,293.24371337890625,293.7813720703125,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.700283765792847,3.700308084487915,9.136152243627294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.67138671875,0.0,1588.486572265625,1895.4371337890625,0.0,4300.0,0.9163910150527954,1.0,0.0,3.0,1.0,0.0
12219660,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6826529502868652,0.5530590415000916,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348869681358337,0.3561979234218597,0.3395999670028686,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150257468223572,0.328863263130188,0.2322298735380172,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.762941837310791,0.2698101699352264,0.2586347758769989,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092918157577515,0.2134566754102707,0.9757550358772278,284.7330322265625,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.541860044002533,0.5513113141059875,0.5513113141059875,1.0,1.0,-2.8326237201690674,1.122928500175476,1.7096952199935913,0.4855482876300812,0.9090240597724916,0.9090240597724916,0.0,143.16021728515625,136.0,39913.60546875,0.0,1983.85595703125,1.0,280.6578369140625,283.2417907714844,293.273681640625,293.8692626953125,293.1499938964844,293.1499938964844,280.3500061035156,36102.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.697333574295044,3.6973581314086914,9.12159066501772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.54833984375,0.0,1587.24365234375,1895.4371337890625,0.0,4300.0,0.9159154295921326,1.0,0.0,3.0,1.0,0.0
12219720,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6826529502868652,0.5530590415000916,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348869681358337,0.3561979234218597,0.3395999670028686,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150257468223572,0.328863263130188,0.2322298735380172,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.762941837310791,0.2698101699352264,0.2586347758769989,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092918157577515,0.2134566754102707,0.9757550358772278,284.7330322265625,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.541860044002533,0.5513113141059875,0.5513113141059875,1.0,1.0,-2.8326237201690674,1.122928500175476,1.7096952199935913,0.4855482876300812,0.9090240597724916,0.9090240597724916,0.0,143.16021728515625,136.0,39913.60546875,0.0,1983.85595703125,1.0,280.6578369140625,283.2417907714844,293.273681640625,293.8692626953125,293.1499938964844,293.1499938964844,280.3500061035156,36102.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.697333574295044,3.6973581314086914,9.12159066501772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.54833984375,0.0,1587.24365234375,1895.4371337890625,0.0,4300.0,0.9159154295921326,1.0,0.0,3.0,1.0,0.0
12219780,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.681007981300354,0.5484225749969482,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379276990890503,0.3573690056800842,0.3406872153282165,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163750767707825,0.3278039395809173,0.2314827889204025,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.764771580696106,0.2695001065731048,0.2583240866661072,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100668549537659,0.2123414874076843,0.9706452488899232,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394366383552551,0.5496638417243958,0.5496638417243958,1.0,1.0,-2.8209307193756104,1.1155288219451904,1.7054020166397097,0.4805846214294433,0.9017051458358764,0.9017051458358764,0.0,141.20333862304688,139.0,40727.078125,0.0,1955.6295166015625,1.0,280.35791015625,283.0038146972656,293.2945251464844,293.9416198730469,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683086633682251,3.6831109523773193,9.051428833117824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.99609375,0.0,1573.3526611328125,1895.4371337890625,0.0,4300.0,0.91293066740036,1.0,0.0,3.0,1.0,0.0
12219840,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.681007981300354,0.5484225749969482,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379276990890503,0.3573690056800842,0.3406872153282165,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163750767707825,0.3278039395809173,0.2314827889204025,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.764771580696106,0.2695001065731048,0.2583240866661072,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100668549537659,0.2123414874076843,0.9706452488899232,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394366383552551,0.5496638417243958,0.5496638417243958,1.0,1.0,-2.8209307193756104,1.1155288219451904,1.7054020166397097,0.4805846214294433,0.9017051458358764,0.9017051458358764,0.0,141.20333862304688,139.0,40727.078125,0.0,1955.6295166015625,1.0,280.35791015625,283.0038146972656,293.2945251464844,293.9416198730469,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683086633682251,3.6831109523773193,9.051428833117824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.99609375,0.0,1573.3526611328125,1895.4371337890625,0.0,4300.0,0.91293066740036,1.0,0.0,3.0,1.0,0.0
12219900,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816833496094,0.9990000128746032,0.6797326803207397,0.5479503870010376,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838806152344,0.8385705947875977,0.3579063415527344,0.3412263989448547,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843994140625,0.8161786198616028,0.3272286355495453,0.2311082482337951,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857116699219,0.7648296356201172,0.2692980766296386,0.2581605911254883,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878173828125,0.7096269726753235,0.2117424607276916,0.9680642485618592,284.3830871582031,284.95001220703125,298.8043212890625,288.547119140625,297.8564453125,297.2383728027344,284.3738708496094,1.0,0.5388301014900208,0.5488401055335999,0.5488401055335999,1.0,1.0,-2.817260503768921,1.1127701997756958,1.704490303993225,0.4786213338375091,0.8965263366699219,0.8965263366699219,0.0,140.91262817382812,139.0,41545.765625,0.0,1948.3675537109373,1.0,280.1005249023437,282.8231201171875,293.3267517089844,294.07391357421875,293.1499938964844,293.1499938964844,280.04998779296875,36576.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671736001968384,3.671760320663452,8.995725693239365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.06298828125,0.0,1561.8267822265625,1895.4371337890625,0.0,4300.0,0.9104722142219543,1.0,0.0,3.0,1.0,0.0
12219960,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328552246094,0.9990000128746032,0.6779698133468628,0.548521101474762,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33319091796875,0.838643491268158,0.358379989862442,0.3416764140129089,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.8154096007347107,0.3265875279903412,0.2306646406650543,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3334655761719,0.7643334865570068,0.269038587808609,0.2579255998134613,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33380126953125,0.7086425423622131,0.2110891789197921,0.965203821659088,284.33306884765625,284.95001220703125,298.79559326171875,288.531494140625,297.8471069335937,297.2294616699219,284.3316650390625,1.0,0.5385259389877319,0.5483248233795166,0.5483248233795166,1.0,1.0,-2.814232587814331,1.1106947660446167,1.7035377025604248,0.4772076606750488,0.8918633460998535,0.8918633460998535,0.0,140.9853973388672,142.0,41558.56640625,0.0,1943.887939453125,1.0,280.05810546875,282.7766418457031,293.3124694824219,294.0112609863281,293.1499938964844,293.1499938964844,280.3500061035156,36724.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656983375549317,3.6570074558258057,8.923582299757982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.7578125,0.0,1546.3818359375,1895.4371337890625,0.0,4300.0,0.9073117971420288,1.0,0.0,3.0,1.0,0.0
