time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220020,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764345765113831,0.5499845147132874,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.839220404624939,0.3605334758758545,0.343338131904602,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144093155860901,0.3266216218471527,0.2303932160139084,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637651562690735,0.2694561183452606,0.2580350637435913,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070719003677368,0.2105517089366912,0.9616746306419371,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.2248229980469,284.5124816894531,1.0,0.5388009548187256,0.5472941994667053,0.5472941994667053,1.0,1.0,-2.8135430812835693,1.10895037651062,1.7045927047729492,0.4755169153213501,0.8874256610870361,0.8874256610870361,0.0,141.431396484375,130.0,40441.26171875,0.0,1944.94140625,1.0,280.3421325683594,283.0002136230469,293.1805419921875,293.7611389160156,293.1499938964844,293.1499938964844,280.6499938964844,36661.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631468534469605,3.631492376327514,8.799497095424158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.5498046875,0.0,1517.5758056640625,1895.4371337890625,0.0,4300.0,0.9016050696372986,1.0,0.0,3.0,1.0,0.0
12220080,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764345765113831,0.5499845147132874,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.839220404624939,0.3605334758758545,0.343338131904602,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144093155860901,0.3266216218471527,0.2303932160139084,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637651562690735,0.2694561183452606,0.2580350637435913,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070719003677368,0.2105517089366912,0.9616746306419371,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.2248229980469,284.5124816894531,1.0,0.5388009548187256,0.5472941994667053,0.5472941994667053,1.0,1.0,-2.8135430812835693,1.10895037651062,1.7045927047729492,0.4755169153213501,0.8874256610870361,0.8874256610870361,0.0,141.431396484375,130.0,40441.26171875,0.0,1944.94140625,1.0,280.3421325683594,283.0002136230469,293.1805419921875,293.7611389160156,293.1499938964844,293.1499938964844,280.6499938964844,36661.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631468534469605,3.631492376327514,8.799497095424158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.5498046875,0.0,1517.5758056640625,1895.4371337890625,0.0,4300.0,0.9016050696372986,1.0,0.0,3.0,1.0,0.0
12220140,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6785746812820435,0.5389820337295532,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467254638671875,0.363790363073349,0.3460532128810882,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202923536300659,0.327851265668869,0.2309798300266266,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698726058006287,0.2707927227020263,0.2589758932590484,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7119998335838318,0.2108749151229858,0.9616077542304992,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349210500717163,0.5462636351585388,0.5462636351585388,1.0,1.0,-2.805354118347168,1.1038868427276611,1.7014672756195068,0.4724864065647125,0.8856446146965027,0.8856446146965027,0.0,137.58677673339844,133.0,39222.90234375,0.0,1913.5185546875,1.0,280.6415405273437,283.2335510253906,293.0755920410156,293.57373046875,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6128880977630615,3.6129117012023926,8.709682219887327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.07275390625,0.0,1495.8338623046875,1895.4371337890625,0.0,4300.0,0.8973390460014343,1.0,0.0,3.0,1.0,0.0
12220200,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6785746812820435,0.5389820337295532,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467254638671875,0.363790363073349,0.3460532128810882,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202923536300659,0.327851265668869,0.2309798300266266,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698726058006287,0.2707927227020263,0.2589758932590484,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7119998335838318,0.2108749151229858,0.9616077542304992,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349210500717163,0.5462636351585388,0.5462636351585388,1.0,1.0,-2.805354118347168,1.1038868427276611,1.7014672756195068,0.4724864065647125,0.8856446146965027,0.8856446146965027,0.0,137.58677673339844,133.0,39222.90234375,0.0,1913.5185546875,1.0,280.6415405273437,283.2335510253906,293.0755920410156,293.57373046875,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6128880977630615,3.6129117012023926,8.709682219887327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.07275390625,0.0,1495.8338623046875,1895.4371337890625,0.0,4300.0,0.8973390460014343,1.0,0.0,3.0,1.0,0.0
12220260,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6841874718666077,0.5312990546226501,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533372282981873,0.3676454126834869,0.3494575619697571,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252090215682983,0.3296832740306854,0.2320925146341323,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751750349998474,0.2726629376411438,0.26052987575531,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161157727241516,0.211785614490509,0.9646375179290771,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339385271072388,0.5450403690338135,0.5450403690338135,1.0,1.0,-2.807039737701416,1.1029107570648191,1.7041288614273071,0.4709351062774658,0.8862928748130798,0.8862928748130798,0.0,135.2011260986328,136.0,38090.2421875,0.0,1904.7857666015625,1.0,280.9413757324219,283.46514892578125,292.9806823730469,293.4034423828125,293.1499938964844,293.1499938964844,281.25,36249.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6028568744659424,3.6028804779052734,8.661384640618053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.20654296875,0.0,1483.18896484375,1895.4371337890625,0.0,4300.0,0.8949412703514099,1.0,0.0,3.0,1.0,0.0
12220320,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6841874718666077,0.5312990546226501,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533372282981873,0.3676454126834869,0.3494575619697571,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252090215682983,0.3296832740306854,0.2320925146341323,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751750349998474,0.2726629376411438,0.26052987575531,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161157727241516,0.211785614490509,0.9646375179290771,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339385271072388,0.5450403690338135,0.5450403690338135,1.0,1.0,-2.807039737701416,1.1029107570648191,1.7041288614273071,0.4709351062774658,0.8862928748130798,0.8862928748130798,0.0,135.2011260986328,136.0,38090.2421875,0.0,1904.7857666015625,1.0,280.9413757324219,283.46514892578125,292.9806823730469,293.4034423828125,293.1499938964844,293.1499938964844,281.25,36249.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6028568744659424,3.6028804779052734,8.661384640618053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.20654296875,0.0,1483.18896484375,1895.4371337890625,0.0,4300.0,0.8949412703514099,1.0,0.0,3.0,1.0,0.0
12220380,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905354857444763,0.5274034142494202,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584598302841187,0.3718897700309753,0.3533128499984741,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.828674852848053,0.3318734765052795,0.2335202544927597,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.77909255027771,0.2748692631721496,0.2624860107898712,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7190003395080566,0.2130307704210281,0.969658613204956,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432312011719,297.2764892578125,285.0810852050781,1.0,0.5347897410392761,0.5438170433044434,0.5438170433044434,1.0,1.0,-2.8170859813690186,1.1055363416671753,1.7115497589111328,0.4712635278701782,0.889599084854126,0.889599084854126,0.0,134.34616088867188,139.0,37166.82421875,0.0,1916.5943603515625,1.0,281.2413330078125,283.70391845703125,292.8938903808594,293.2531433105469,293.1499938964844,293.1499938964844,281.54998779296875,35977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.60288405418396,3.602907657623291,8.661515380481433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.95654296875,0.0,1481.2159423828125,1895.4371337890625,0.0,4300.0,0.8947580456733704,1.0,0.0,3.0,1.0,0.0
12220440,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905354857444763,0.5274034142494202,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584598302841187,0.3718897700309753,0.3533128499984741,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.828674852848053,0.3318734765052795,0.2335202544927597,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.77909255027771,0.2748692631721496,0.2624860107898712,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7190003395080566,0.2130307704210281,0.969658613204956,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432312011719,297.2764892578125,285.0810852050781,1.0,0.5347897410392761,0.5438170433044434,0.5438170433044434,1.0,1.0,-2.8170859813690186,1.1055363416671753,1.7115497589111328,0.4712635278701782,0.889599084854126,0.889599084854126,0.0,134.34616088867188,139.0,37166.82421875,0.0,1916.5943603515625,1.0,281.2413330078125,283.70391845703125,292.8938903808594,293.2531433105469,293.1499938964844,293.1499938964844,281.54998779296875,35977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.60288405418396,3.602907657623291,8.661515380481433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.95654296875,0.0,1481.2159423828125,1895.4371337890625,0.0,4300.0,0.8947580456733704,1.0,0.0,3.0,1.0,0.0
12220500,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281494140625,0.9990000128746032,0.6937540769577026,0.5265592336654663,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261962890625,0.8605318069458008,0.3741210997104645,0.3553407490253448,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.8299452662467957,0.3330650329589844,0.2342990040779113,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.7805968523025513,0.2760625779628753,0.2635535597801208,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218933105469,0.7200436592102051,0.2137256115674972,0.97255277633667,285.2267761230469,284.95001220703125,298.71240234375,288.3876647949219,297.8480224609375,297.29058837890625,285.2364807128906,1.0,0.5357470512390137,0.5432054400444031,0.5432054400444031,1.0,1.0,-2.824203491210937,1.1077507734298706,1.716452717781067,0.47187340259552,0.8928660154342651,0.8928660154342651,0.0,134.34486389160156,139.0,36444.75,0.0,1927.9090576171875,1.0,281.4974670410156,283.8926696777344,292.8314819335937,293.0928039550781,293.1499938964844,293.1499938964844,281.54998779296875,35818.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.606799602508545,3.606822967529297,8.68035101575515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.1650390625,0.0,1484.295166015625,1895.4371337890625,0.0,4300.0,0.8955572247505188,1.0,0.0,3.0,1.0,0.0
12220560,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817077636719,0.9990000128746032,0.6969454288482666,0.5261173844337463,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813720703125,0.8625069856643677,0.3764532506465912,0.3575141429901123,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28125,0.8311344385147095,0.3343544602394104,0.2351832389831543,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.7820141911506653,0.277337908744812,0.2647359371185303,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806091308594,0.7210106253623962,0.2144947201013565,0.9758880138397216,285.2814636230469,284.95001220703125,298.70379638671875,288.37213134765625,297.8534545898437,297.3056640625,285.2832336425781,1.0,0.5370040535926819,0.5424656271934509,0.5424656271934509,1.0,1.0,-2.83277440071106,1.11041522026062,1.722359299659729,0.4726089835166931,0.8956717252731323,0.8956717252731323,0.0,134.5241241455078,142.0,36436.5625,0.0,1942.472900390625,1.0,281.5414733886719,283.94805908203125,292.81817626953125,293.12664794921875,293.1499938964844,293.1499938964844,281.8500061035156,35685.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.61383843421936,3.6138620376586914,8.714265504750074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.2578125,0.0,1490.9810791015625,1895.4371337890625,0.0,4300.0,0.8969987034797668,1.0,0.0,3.0,1.0,0.0
12220620,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7027927041053772,0.5266581177711487,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657853007316589,0.3812735676765442,0.3619918525218963,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328961133956909,0.3370651602745056,0.2370322346687317,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7842314839363098,0.2800101339817047,0.2672124207019806,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224633097648621,0.2161744683980941,0.9831904768943788,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.3335266113281,285.4858093261719,1.0,0.5402255654335022,0.5409861207008362,0.5409861207008362,1.0,1.0,-2.8527774810791016,1.1169300079345703,1.7358474731445312,0.4746412336826324,0.9044494032859802,0.9044494032859802,0.0,135.4377899169922,145.0,35764.41015625,0.0,1979.1683349609373,1.0,281.8415222167969,284.1895446777344,292.7499084472656,293.01336669921875,293.1499938964844,293.1499938964844,281.54998779296875,35396.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635611057281494,3.635634899139404,8.81958442278119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.67724609375,0.0,1512.7220458984375,1895.4371337890625,0.0,4300.0,0.9016639590263368,1.0,0.0,3.0,1.0,0.0
12220680,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7027927041053772,0.5266581177711487,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657853007316589,0.3812735676765442,0.3619918525218963,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328961133956909,0.3370651602745056,0.2370322346687317,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7842314839363098,0.2800101339817047,0.2672124207019806,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224633097648621,0.2161744683980941,0.9831904768943788,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.3335266113281,285.4858093261719,1.0,0.5402255654335022,0.5409861207008362,0.5409861207008362,1.0,1.0,-2.8527774810791016,1.1169300079345703,1.7358474731445312,0.4746412336826324,0.9044494032859802,0.9044494032859802,0.0,135.4377899169922,145.0,35764.41015625,0.0,1979.1683349609373,1.0,281.8415222167969,284.1895446777344,292.7499084472656,293.01336669921875,293.1499938964844,293.1499938964844,281.54998779296875,35396.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635611057281494,3.635634899139404,8.81958442278119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.67724609375,0.0,1512.7220458984375,1895.4371337890625,0.0,4300.0,0.9016639590263368,1.0,0.0,3.0,1.0,0.0
12220740,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7050967216491699,0.5302874445915222,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8668771386146545,0.3849213123321533,0.3658661544322967,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325878977775574,0.3384961783885956,0.2383821904659271,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.784412145614624,0.2817716002464294,0.2692350447177887,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222389578819275,0.2171447128057479,0.9889820218086244,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.8572692871094,297.3337097167969,285.3085327148437,1.0,0.5440260171890259,0.5395065546035767,0.5395065546035767,1.0,1.0,-2.872814893722534,1.1234025955200195,1.7494122982025146,0.4767234921455383,0.9078392386436462,0.9078392386436462,0.0,137.33140563964844,148.0,36836.79296875,0.0,2021.171630859375,1.0,281.557861328125,283.9690246582031,292.8365478515625,293.2149658203125,293.1499938964844,293.1499938964844,281.25,35475.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6559247970581055,3.655948638916016,8.9184169382861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.158203125,0.0,1535.840087890625,1895.4371337890625,0.0,4300.0,0.9062340259552002,1.0,0.0,3.0,1.0,0.0
12220800,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7050967216491699,0.5302874445915222,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8668771386146545,0.3849213123321533,0.3658661544322967,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325878977775574,0.3384961783885956,0.2383821904659271,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.784412145614624,0.2817716002464294,0.2692350447177887,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222389578819275,0.2171447128057479,0.9889820218086244,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.8572692871094,297.3337097167969,285.3085327148437,1.0,0.5440260171890259,0.5395065546035767,0.5395065546035767,1.0,1.0,-2.872814893722534,1.1234025955200195,1.7494122982025146,0.4767234921455383,0.9078392386436462,0.9078392386436462,0.0,137.33140563964844,148.0,36836.79296875,0.0,2021.171630859375,1.0,281.557861328125,283.9690246582031,292.8365478515625,293.2149658203125,293.1499938964844,293.1499938964844,281.25,35475.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6559247970581055,3.655948638916016,8.9184169382861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.158203125,0.0,1535.840087890625,1895.4371337890625,0.0,4300.0,0.9062340259552002,1.0,0.0,3.0,1.0,0.0
12220860,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.703549325466156,0.5376833081245422,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649247288703918,0.3873364329338074,0.3684678077697754,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293529748916626,0.3385766148567199,0.2386997044086456,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816705107688904,0.2824805676937103,0.2702076435089111,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194435596466064,0.2171707600355148,0.9904825687408448,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080444335937,285.1140441894531,1.0,0.547836184501648,0.5376818776130676,0.5376818776130676,1.0,1.0,-2.8881897926330566,1.1273046731948853,1.7608850002288818,0.477276474237442,0.908431589603424,0.908431589603424,0.0,140.2578887939453,151.0,37883.375,0.0,2061.020263671875,1.0,281.2581481933594,283.72869873046875,292.8918151855469,293.34588623046875,293.1499938964844,293.1499938964844,280.95001220703125,35659.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669256687164306,3.669280767440796,8.983580528365565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.07421875,0.0,1552.1348876953125,1895.4371337890625,0.0,4300.0,0.9093369245529176,1.0,0.0,3.0,1.0,0.0
12220920,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.703549325466156,0.5376833081245422,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649247288703918,0.3873364329338074,0.3684678077697754,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293529748916626,0.3385766148567199,0.2386997044086456,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816705107688904,0.2824805676937103,0.2702076435089111,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194435596466064,0.2171707600355148,0.9904825687408448,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080444335937,285.1140441894531,1.0,0.547836184501648,0.5376818776130676,0.5376818776130676,1.0,1.0,-2.8881897926330566,1.1273046731948853,1.7608850002288818,0.477276474237442,0.908431589603424,0.908431589603424,0.0,140.2578887939453,151.0,37883.375,0.0,2061.020263671875,1.0,281.2581481933594,283.72869873046875,292.8918151855469,293.34588623046875,293.1499938964844,293.1499938964844,280.95001220703125,35659.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669256687164306,3.669280767440796,8.983580528365565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.07421875,0.0,1552.1348876953125,1895.4371337890625,0.0,4300.0,0.9093369245529176,1.0,0.0,3.0,1.0,0.0
12220980,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989274024963379,0.5468054413795471,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615832328796387,0.3891030550003052,0.3703708350658417,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.82477205991745,0.3379673361778259,0.2384597510099411,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775323390960693,0.2825857698917389,0.2705434560775757,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152611017227173,0.2166343480348587,0.989146053791046,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.27508544921875,284.9215087890625,1.0,0.5514408946037292,0.5358572602272034,0.5358572602272034,1.0,1.0,-2.8999531269073486,1.1295814514160156,1.7703717947006226,0.4769918024539947,0.9064565300941468,0.9064565300941468,0.0,143.64036560058594,154.0,38894.54296875,0.0,2097.430419921875,1.0,280.95806884765625,283.4907531738281,292.9319763183594,293.4518127441406,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6740882396698,3.674112319946289,9.007254675452714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.18798828125,0.0,1559.2926025390625,1895.4371337890625,0.0,4300.0,0.9105716347694396,1.0,0.0,3.0,1.0,0.0
12221040,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989274024963379,0.5468054413795471,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615832328796387,0.3891030550003052,0.3703708350658417,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.82477205991745,0.3379673361778259,0.2384597510099411,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775323390960693,0.2825857698917389,0.2705434560775757,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152611017227173,0.2166343480348587,0.989146053791046,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.27508544921875,284.9215087890625,1.0,0.5514408946037292,0.5358572602272034,0.5358572602272034,1.0,1.0,-2.8999531269073486,1.1295814514160156,1.7703717947006226,0.4769918024539947,0.9064565300941468,0.9064565300941468,0.0,143.64036560058594,154.0,38894.54296875,0.0,2097.430419921875,1.0,280.95806884765625,283.4907531738281,292.9319763183594,293.4518127441406,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6740882396698,3.674112319946289,9.007254675452714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.18798828125,0.0,1559.2926025390625,1895.4371337890625,0.0,4300.0,0.9105716347694396,1.0,0.0,3.0,1.0,0.0
12221100,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9990000128746032,0.6956732273101807,0.5515263676643372,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.8597812056541443,0.3898647427558899,0.37120521068573,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8223427534103394,0.3375428020954132,0.2382509708404541,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.7753120064735413,0.2825163900852203,0.2705896496772766,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.7129541039466858,0.2162480056285858,0.9879396557807922,284.7869567871094,284.95001220703125,298.65008544921875,288.24981689453125,297.8011169433594,297.2613220214844,284.7787475585937,1.0,0.553152322769165,0.5349449515342712,0.5349449515342712,1.0,1.0,-2.9049861431121826,1.1303373575210571,1.774648666381836,0.4766486585140228,0.9040600657463074,0.9040600657463074,0.0,145.3703155517578,154.0,39903.3046875,0.0,2114.494140625,1.0,280.7006530761719,283.3142395019531,292.974609375,293.6026611328125,293.1499938964844,293.1499938964844,280.6499938964844,36022.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.67326021194458,3.673284530639648,9.003195486911864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.60498046875,0.0,1559.3714599609375,1895.4371337890625,0.0,4300.0,0.9104438424110411,1.0,0.0,3.0,1.0,0.0
12221160,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.9990000128746032,0.6919041275978088,0.5564600825309753,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.8578009009361267,0.3905361294746399,0.3719068169593811,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.819726824760437,0.3370323777198791,0.2379460632801056,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.772914469242096,0.2823628783226013,0.2705222964286804,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.7103939652442932,0.2157605290412902,0.9861961007118224,284.7440795898437,284.95001220703125,298.6479187011719,288.23895263671875,297.7926940917969,297.2498474121094,284.7431945800781,1.0,0.5547877550125122,0.5340953469276428,0.5340953469276428,1.0,1.0,-2.909217596054077,1.1308287382125854,1.7783888578414917,0.4762219488620758,0.9022108912467957,0.9022108912467957,0.0,147.15354919433594,157.0,40062.65625,0.0,2130.51513671875,1.0,280.6581115722656,283.26953125,292.9716186523437,293.5614624023437,293.1499938964844,293.1499938964844,280.3500061035156,36133.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6697707176208496,3.669795036315918,8.98609812338691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.87890625,0.0,1556.2830810546875,1895.4371337890625,0.0,4300.0,0.9097721576690674,1.0,0.0,3.0,1.0,0.0
12221220,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6833372116088867,0.5663219690322876,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.8538736701011658,0.3917308747768402,0.3732149600982666,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657653808594,0.8144645690917969,0.3358995914459228,0.2372873723506927,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681335806846619,0.2819196283817291,0.2702842354774475,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049455642700195,0.2145555317401886,0.9817996621131896,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578629374504089,0.5323962569236755,0.5323962569236755,1.0,1.0,-2.91628360748291,1.1311969757080078,1.785086750984192,0.4750575423240661,0.8955905437469482,0.8955905437469482,0.0,150.70834350585938,145.0,41156.671875,0.0,2160.23828125,1.0,280.358154296875,283.0511474609375,293.01373291015625,293.6723327636719,293.1499938964844,293.1499938964844,280.6499938964844,36400.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655605316162109,3.655629396438599,8.916858860175125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.8759765625,0.0,1542.4117431640625,1895.4371337890625,0.0,4300.0,0.9067851901054382,1.0,0.0,3.0,1.0,0.0
12221280,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6833372116088867,0.5663219690322876,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.8538736701011658,0.3917308747768402,0.3732149600982666,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657653808594,0.8144645690917969,0.3358995914459228,0.2372873723506927,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681335806846619,0.2819196283817291,0.2702842354774475,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049455642700195,0.2145555317401886,0.9817996621131896,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578629374504089,0.5323962569236755,0.5323962569236755,1.0,1.0,-2.91628360748291,1.1311969757080078,1.785086750984192,0.4750575423240661,0.8955905437469482,0.8955905437469482,0.0,150.70834350585938,145.0,41156.671875,0.0,2160.23828125,1.0,280.358154296875,283.0511474609375,293.01373291015625,293.6723327636719,293.1499938964844,293.1499938964844,280.6499938964844,36400.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655605316162109,3.655629396438599,8.916858860175125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.8759765625,0.0,1542.4117431640625,1895.4371337890625,0.0,4300.0,0.9067851901054382,1.0,0.0,3.0,1.0,0.0
12221340,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6782899498939514,0.5628030896186829,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.856905996799469,0.3940204977989197,0.3749493956565857,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157630562782288,0.335947573184967,0.2369927316904068,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7697527408599854,0.2822839021682739,0.2702963948249817,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054105401039124,0.2138836234807968,0.977527379989624,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.55555659532547,0.5306971073150635,0.5306971073150635,1.0,1.0,-2.908682346343994,1.1252150535583496,1.783467173576355,0.4710018336772918,0.8941499590873718,0.8941499590873718,0.0,149.2503662109375,133.0,40016.9609375,0.0,2140.020263671875,1.0,280.6421813964844,283.2649230957031,292.9007263183594,293.4476623535156,293.1499938964844,293.1499938964844,280.95001220703125,36316.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643097162246704,3.643121242523194,8.855943178787129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.13720703125,0.0,1527.8626708984375,1895.4371337890625,0.0,4300.0,0.903960645198822,1.0,0.0,3.0,1.0,0.0
12221400,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6782899498939514,0.5628030896186829,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.856905996799469,0.3940204977989197,0.3749493956565857,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157630562782288,0.335947573184967,0.2369927316904068,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7697527408599854,0.2822839021682739,0.2702963948249817,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054105401039124,0.2138836234807968,0.977527379989624,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.55555659532547,0.5306971073150635,0.5306971073150635,1.0,1.0,-2.908682346343994,1.1252150535583496,1.783467173576355,0.4710018336772918,0.8941499590873718,0.8941499590873718,0.0,149.2503662109375,133.0,40016.9609375,0.0,2140.020263671875,1.0,280.6421813964844,283.2649230957031,292.9007263183594,293.4476623535156,293.1499938964844,293.1499938964844,280.95001220703125,36316.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643097162246704,3.643121242523194,8.855943178787129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.13720703125,0.0,1527.8626708984375,1895.4371337890625,0.0,4300.0,0.903960645198822,1.0,0.0,3.0,1.0,0.0
12221460,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6794896721839905,0.5477311611175537,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667455315589905,0.3974120616912842,0.3777294158935547,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233395218849182,0.3371703028678894,0.2375327944755554,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776499390602112,0.2835616767406463,0.2711220383644104,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118675112724304,0.214116558432579,0.976676881313324,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501843690872192,0.5292591452598572,0.5292591452598572,1.0,1.0,-2.894531726837158,1.116835355758667,1.7776963710784912,0.4658408164978027,0.8951746225357056,0.8951746225357056,0.0,143.75112915039062,136.0,38780.58203125,0.0,2088.897216796875,1.0,280.9416809082031,283.48760986328125,292.8089599609375,293.2720031738281,293.1499938964844,293.1499938964844,281.25,36137.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637362241744995,3.637386083602905,8.828082513900881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.14599609375,0.0,1520.18017578125,1895.4371337890625,0.0,4300.0,0.9025627374649048,1.0,0.0,3.0,1.0,0.0
12221520,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6794896721839905,0.5477311611175537,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667455315589905,0.3974120616912842,0.3777294158935547,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233395218849182,0.3371703028678894,0.2375327944755554,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776499390602112,0.2835616767406463,0.2711220383644104,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118675112724304,0.214116558432579,0.976676881313324,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501843690872192,0.5292591452598572,0.5292591452598572,1.0,1.0,-2.894531726837158,1.116835355758667,1.7776963710784912,0.4658408164978027,0.8951746225357056,0.8951746225357056,0.0,143.75112915039062,136.0,38780.58203125,0.0,2088.897216796875,1.0,280.9416809082031,283.48760986328125,292.8089599609375,293.2720031738281,293.1499938964844,293.1499938964844,281.25,36137.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637362241744995,3.637386083602905,8.828082513900881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.14599609375,0.0,1520.18017578125,1895.4371337890625,0.0,4300.0,0.9025627374649048,1.0,0.0,3.0,1.0,0.0
12221580,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6844922304153442,0.5372885465621948,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751093149185181,0.4014720916748047,0.3812663555145263,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294771313667297,0.3390511572360992,0.2386393845081329,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842428088188171,0.2854260206222534,0.2726174890995025,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170805335044861,0.215079665184021,0.979594111442566,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481849312782288,0.5278211236000061,0.5278211236000061,1.0,1.0,-2.8928444385528564,1.1138410568237305,1.7790032625198364,0.4629613161087036,0.8988244533538818,0.8988244533538818,0.0,140.31431579589844,139.0,37838.77734375,0.0,2069.13720703125,1.0,281.2416381835937,283.7235717773437,292.7333679199219,293.1283874511719,293.1499938964844,293.1499938964844,281.54998779296875,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640164375305176,3.640188217163086,8.841689691507781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.2470703125,0.0,1521.5458984375,1895.4371337890625,0.0,4300.0,0.9030333757400512,1.0,0.0,3.0,1.0,0.0
12221640,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6844922304153442,0.5372885465621948,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751093149185181,0.4014720916748047,0.3812663555145263,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294771313667297,0.3390511572360992,0.2386393845081329,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842428088188171,0.2854260206222534,0.2726174890995025,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170805335044861,0.215079665184021,0.979594111442566,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481849312782288,0.5278211236000061,0.5278211236000061,1.0,1.0,-2.8928444385528564,1.1138410568237305,1.7790032625198364,0.4629613161087036,0.8988244533538818,0.8988244533538818,0.0,140.31431579589844,139.0,37838.77734375,0.0,2069.13720703125,1.0,281.2416381835937,283.7235717773437,292.7333679199219,293.1283874511719,293.1499938964844,293.1499938964844,281.54998779296875,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640164375305176,3.640188217163086,8.841689691507781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.2470703125,0.0,1521.5458984375,1895.4371337890625,0.0,4300.0,0.9030333757400512,1.0,0.0,3.0,1.0,0.0
12221700,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.9990000128746032,0.687336266040802,0.5338789820671082,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.878513514995575,0.4036691784858703,0.383210688829422,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.8318480849266052,0.3401392102241516,0.2393122464418411,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.7868503928184509,0.2865017652511596,0.2735265493392944,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.7191089987754822,0.2157363444566726,0.9820318222045898,285.251708984375,284.95001220703125,298.680419921875,288.1785888671875,297.8038024902344,297.2568054199219,285.2608642578125,1.0,0.548043966293335,0.5271021723747253,0.5271021723747253,1.0,1.0,-2.8959102630615234,1.11400306224823,1.7819072008132937,0.4623770117759704,0.9022420644760132,0.9022420644760132,0.0,139.34466552734375,139.0,37072.84765625,0.0,2069.485107421875,1.0,281.4985046386719,283.9101867675781,292.6780090332031,292.9721984863281,293.1499938964844,293.1499938964844,281.54998779296875,35762.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6450235843658447,3.645047426223755,8.86531097421539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.13427734375,0.0,1525.8641357421875,1895.4371337890625,0.0,4300.0,0.904058039188385,1.0,0.0,3.0,1.0,0.0
12221760,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040466308594,0.9990000128746032,0.6903194189071655,0.5312032103538513,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.8816759586334229,0.4059917628765106,0.3853375911712646,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036193847656,0.8340160846710205,0.3413422703742981,0.2401107996702194,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034362792969,0.7892482876777649,0.2876818776130676,0.2745819687843323,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30303955078125,0.7209692597389221,0.2164965569972992,0.9851415753364564,285.3038330078125,284.95001220703125,298.69097900390625,288.1768493652344,297.8135070800781,297.2666015625,285.3053894042969,1.0,0.5483865737915039,0.526498556137085,0.526498556137085,1.0,1.0,-2.901212692260742,1.1152896881103516,1.7859230041503906,0.4624188840389251,0.9051701426506042,0.9051701426506042,0.0,138.6981658935547,142.0,37046.46484375,0.0,2075.17626953125,1.0,281.5418395996094,283.9629211425781,292.6733703613281,293.0127868652344,293.1499938964844,293.1499938964844,281.25,35644.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6527085304260254,3.652732610702514,8.902732702154026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.88427734375,0.0,1533.5191650390625,1895.4371337890625,0.0,4300.0,0.9056608080863952,1.0,0.0,3.0,1.0,0.0
12221820,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929078698158264,0.5301086902618408,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850705027580261,0.4093654453754425,0.3888968527317047,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356966972351074,0.342424988746643,0.2411658465862274,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914124727249146,0.2891017198562622,0.2762118875980377,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224888801574707,0.2172746360301971,0.9897443056106568,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500333905220032,0.5252913236618042,0.5252913236618042,1.0,1.0,-2.912936449050904,1.118334174156189,1.794602394104004,0.462829977273941,0.906119465827942,0.906119465827942,0.0,138.79981994628906,145.0,38055.96484375,0.0,2095.415283203125,1.0,281.2577514648437,283.7434387207031,292.7757568359375,293.223876953125,293.1499938964844,293.1499938964844,280.95001220703125,35735.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663340568542481,3.6633646488189697,8.954635291047452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.82177734375,0.0,1546.0732421875,1895.4371337890625,0.0,4300.0,0.9080734848976136,1.0,0.0,3.0,1.0,0.0
