time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221880,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929078698158264,0.5301086902618408,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850705027580261,0.4093654453754425,0.3888968527317047,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356966972351074,0.342424988746643,0.2411658465862274,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914124727249146,0.2891017198562622,0.2762118875980377,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224888801574707,0.2172746360301971,0.9897443056106568,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500333905220032,0.5252913236618042,0.5252913236618042,1.0,1.0,-2.912936449050904,1.118334174156189,1.794602394104004,0.462829977273941,0.906119465827942,0.906119465827942,0.0,138.79981994628906,145.0,38055.96484375,0.0,2095.415283203125,1.0,281.2577514648437,283.7434387207031,292.7757568359375,293.223876953125,293.1499938964844,293.1499938964844,280.95001220703125,35735.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663340568542481,3.6633646488189697,8.954635291047452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.82177734375,0.0,1546.0732421875,1895.4371337890625,0.0,4300.0,0.9080734848976136,1.0,0.0,3.0,1.0,0.0
12221940,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911240816116333,0.5342477560043335,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845127820968628,0.4115265011787414,0.3912111222743988,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337548971176147,0.3422212898731231,0.2412445545196533,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899373769760132,0.2895218133926391,0.2768591642379761,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208637595176697,0.2171474397182464,0.9903264045715332,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2605895996094,284.9360046386719,1.0,0.5522981882095337,0.5240840911865234,0.5240840911865234,1.0,1.0,-2.92226791381836,1.1203333139419556,1.801934599876404,0.4627255499362945,0.9043506383895874,0.9043506383895874,0.0,140.46185302734375,148.0,39076.14453125,0.0,2119.507080078125,1.0,280.9580993652344,283.5077514648437,292.85211181640625,293.3727111816406,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666835308074951,3.66685962677002,8.971728675533086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.99462890625,0.0,1551.402587890625,1895.4371337890625,0.0,4300.0,0.9089767336845398,1.0,0.0,3.0,1.0,0.0
12222000,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911240816116333,0.5342477560043335,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845127820968628,0.4115265011787414,0.3912111222743988,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337548971176147,0.3422212898731231,0.2412445545196533,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899373769760132,0.2895218133926391,0.2768591642379761,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208637595176697,0.2171474397182464,0.9903264045715332,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2605895996094,284.9360046386719,1.0,0.5522981882095337,0.5240840911865234,0.5240840911865234,1.0,1.0,-2.92226791381836,1.1203333139419556,1.801934599876404,0.4627255499362945,0.9043506383895874,0.9043506383895874,0.0,140.46185302734375,148.0,39076.14453125,0.0,2119.507080078125,1.0,280.9580993652344,283.5077514648437,292.85211181640625,293.3727111816406,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666835308074951,3.66685962677002,8.971728675533086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.99462890625,0.0,1551.402587890625,1895.4371337890625,0.0,4300.0,0.9089767336845398,1.0,0.0,3.0,1.0,0.0
12222060,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6860952377319336,0.541187584400177,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819038271903992,0.4130855202674866,0.3928780257701874,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299634456634521,0.3414041996002197,0.2408250719308853,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865236401557922,0.2893964946269989,0.2769351005554199,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174151539802551,0.2164352834224701,0.9881384372711182,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547884702682495,0.5224618911743164,0.5224618911743164,1.0,1.0,-2.929572105407715,1.120779514312744,1.8087924718856807,0.461507111787796,0.900202751159668,0.900202751159668,0.0,142.952880859375,151.0,40167.7265625,0.0,2144.415283203125,1.0,280.6581420898437,283.2821350097656,292.9186706542969,293.5077514648437,293.1499938964844,293.1499938964844,280.3500061035156,36150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661860227584839,3.661884307861328,8.947399123826472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.0029296875,0.0,1547.5352783203125,1895.4371337890625,0.0,4300.0,0.908016324043274,1.0,0.0,3.0,1.0,0.0
12222120,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6860952377319336,0.541187584400177,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819038271903992,0.4130855202674866,0.3928780257701874,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299634456634521,0.3414041996002197,0.2408250719308853,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865236401557922,0.2893964946269989,0.2769351005554199,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174151539802551,0.2164352834224701,0.9881384372711182,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547884702682495,0.5224618911743164,0.5224618911743164,1.0,1.0,-2.929572105407715,1.120779514312744,1.8087924718856807,0.461507111787796,0.900202751159668,0.900202751159668,0.0,142.952880859375,151.0,40167.7265625,0.0,2144.415283203125,1.0,280.6581420898437,283.2821350097656,292.9186706542969,293.5077514648437,293.1499938964844,293.1499938964844,280.3500061035156,36150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661860227584839,3.661884307861328,8.947399123826472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.0029296875,0.0,1547.5352783203125,1895.4371337890625,0.0,4300.0,0.908016324043274,1.0,0.0,3.0,1.0,0.0
12222180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788048148155212,0.5495275259017944,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.878337025642395,0.414315789937973,0.3942097127437591,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253377079963684,0.3402944803237915,0.2401758581399917,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821936011314392,0.2889684438705444,0.276701420545578,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.712884247303009,0.2153169959783554,0.9840693473815918,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775756835937,1.0,0.5573100447654724,0.5208396911621094,0.5208396911621094,1.0,1.0,-2.935246467590332,1.120478868484497,1.814767599105835,0.459902822971344,0.893765389919281,0.893765389919281,0.0,145.86590576171875,154.0,41280.7109375,0.0,2168.74462890625,1.0,280.3581848144531,283.0652160644531,292.9846496582031,293.6436767578125,293.1499938964844,293.1499938964844,280.6499938964844,36403.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6475307941436768,3.647554874420166,8.877511277205485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.177734375,0.0,1533.4404296875,1895.4371337890625,0.0,4300.0,0.904984414577484,1.0,0.0,3.0,1.0,0.0
12222240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788048148155212,0.5495275259017944,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.878337025642395,0.414315789937973,0.3942097127437591,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253377079963684,0.3402944803237915,0.2401758581399917,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821936011314392,0.2889684438705444,0.276701420545578,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.712884247303009,0.2153169959783554,0.9840693473815918,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775756835937,1.0,0.5573100447654724,0.5208396911621094,0.5208396911621094,1.0,1.0,-2.935246467590332,1.120478868484497,1.814767599105835,0.459902822971344,0.893765389919281,0.893765389919281,0.0,145.86590576171875,154.0,41280.7109375,0.0,2168.74462890625,1.0,280.3581848144531,283.0652160644531,292.9846496582031,293.6436767578125,293.1499938964844,293.1499938964844,280.6499938964844,36403.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6475307941436768,3.647554874420166,8.877511277205485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.177734375,0.0,1533.4404296875,1895.4371337890625,0.0,4300.0,0.904984414577484,1.0,0.0,3.0,1.0,0.0
12222300,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.9990000128746032,0.6755310893058777,0.5536620020866394,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.876664936542511,0.4153023660182953,0.3949514031410217,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.8231387734413147,0.340121328830719,0.2399169653654098,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.7801194787025452,0.2890089452266693,0.2766222953796386,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7105537056922913,0.214895412325859,0.981883466243744,284.7090148925781,284.95001220703125,298.8416748046875,288.20050048828125,297.84234619140625,297.2279357910156,284.71759033203125,1.0,0.5585736632347107,0.5200285911560059,0.5200285911560059,1.0,1.0,-2.938071250915528,1.1203162670135498,1.817755103111267,0.4590509235858917,0.8934044241905212,0.8934044241905212,0.0,147.3239288330078,154.0,40396.2109375,0.0,2180.93115234375,1.0,280.6012268066406,283.2349548339844,292.9142761230469,293.4384765625,293.1499938964844,293.1499938964844,280.6499938964844,36358.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640479564666748,3.640503406524658,8.843221053211892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.23583984375,0.0,1525.279296875,1895.4371337890625,0.0,4300.0,0.903436005115509,1.0,0.0,3.0,1.0,0.0
12222360,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.9990000128746032,0.6730899214744568,0.5568944215774536,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.8758459687232971,0.4167209565639496,0.3961626887321472,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.8217470049858093,0.3403973579406738,0.2400119304656982,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.7788275480270386,0.2893834114074707,0.2768866717815399,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.7088782787322998,0.2147365808486938,0.9808732867240906,284.7615051269531,284.95001220703125,298.8599853515625,288.2042236328125,297.8488464355469,297.22808837890625,284.76336669921875,1.0,0.5599295496940613,0.5192811489105225,0.5192811489105225,1.0,1.0,-2.942627191543579,1.1209818124771118,1.8216452598571773,0.4586291313171386,0.8927154541015625,0.8927154541015625,0.0,148.56028747558594,142.0,40313.66015625,0.0,2195.0302734375,1.0,280.6422424316406,283.2889709472656,292.8952941894531,293.4491882324219,293.1499938964844,293.1499938964844,280.95001220703125,36299.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6355140209198,3.63553786277771,8.819113190838834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.40283203125,0.0,1519.34326171875,1895.4371337890625,0.0,4300.0,0.9022583365440368,1.0,0.0,3.0,1.0,0.0
12222420,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6712970733642578,0.5499846339225769,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818482756614685,0.4202696681022644,0.3991905450820923,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256650567054749,0.3417004644870758,0.2406825423240661,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831032276153564,0.2907214164733886,0.2778751850128174,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118499279022217,0.2149632722139358,0.9806232452392578,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.236083984375,284.9588317871094,1.0,0.557680070400238,0.5177862644195557,0.5177862644195557,1.0,1.0,-2.93967342376709,1.117165207862854,1.822508215904236,0.4556371867656708,0.8944323658943176,0.8944323658943176,0.0,146.18624877929688,130.0,39299.60546875,0.0,2178.0068359375,1.0,280.9416198730469,283.5260314941406,292.8310852050781,293.3147277832031,293.1499938964844,293.1499938964844,281.25,36092.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631375551223755,3.631399393081665,8.799046327112592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.89111328125,0.0,1513.2373046875,1895.4371337890625,0.0,4300.0,0.901196837425232,1.0,0.0,3.0,1.0,0.0
12222480,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6712970733642578,0.5499846339225769,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818482756614685,0.4202696681022644,0.3991905450820923,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256650567054749,0.3417004644870758,0.2406825423240661,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831032276153564,0.2907214164733886,0.2778751850128174,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118499279022217,0.2149632722139358,0.9806232452392578,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.236083984375,284.9588317871094,1.0,0.557680070400238,0.5177862644195557,0.5177862644195557,1.0,1.0,-2.93967342376709,1.117165207862854,1.822508215904236,0.4556371867656708,0.8944323658943176,0.8944323658943176,0.0,146.18624877929688,130.0,39299.60546875,0.0,2178.0068359375,1.0,280.9416198730469,283.5260314941406,292.8310852050781,293.3147277832031,293.1499938964844,293.1499938964844,281.25,36092.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631375551223755,3.631399393081665,8.799046327112592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.89111328125,0.0,1513.2373046875,1895.4371337890625,0.0,4300.0,0.901196837425232,1.0,0.0,3.0,1.0,0.0
12222540,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.6744309663772583,0.5328925251960754,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.894156277179718,0.4244355261325836,0.4027621746063232,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8349853157997131,0.3436302542686462,0.2417724728584289,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930300235748291,0.2926033437252044,0.279319018125534,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197186946868896,0.2158470600843429,0.9828442931175232,285.1492614746094,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502990722656,1.0,0.5525464415550232,0.5162913799285889,0.5162913799285889,1.0,1.0,-2.929142713546753,1.110148549079895,1.8189940452575684,0.4509864151477813,0.8986914753913879,0.8986914753913879,0.0,140.29310607910156,133.0,38349.23046875,0.0,2130.43359375,1.0,281.2416076660156,283.7596435546875,292.7795715332031,293.201416015625,293.1499938964844,293.1499938964844,281.54998779296875,35847.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636390924453736,3.6364147663116455,8.823367920740566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.3154296875,0.0,1516.944580078125,1895.4371337890625,0.0,4300.0,0.9021493196487428,1.0,0.0,3.0,1.0,0.0
12222600,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.6744309663772583,0.5328925251960754,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.894156277179718,0.4244355261325836,0.4027621746063232,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8349853157997131,0.3436302542686462,0.2417724728584289,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930300235748291,0.2926033437252044,0.279319018125534,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197186946868896,0.2158470600843429,0.9828442931175232,285.1492614746094,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502990722656,1.0,0.5525464415550232,0.5162913799285889,0.5162913799285889,1.0,1.0,-2.929142713546753,1.110148549079895,1.8189940452575684,0.4509864151477813,0.8986914753913879,0.8986914753913879,0.0,140.29310607910156,133.0,38349.23046875,0.0,2130.43359375,1.0,281.2416076660156,283.7596435546875,292.7795715332031,293.201416015625,293.1499938964844,293.1499938964844,281.54998779296875,35847.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636390924453736,3.6364147663116455,8.823367920740566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.3154296875,0.0,1516.944580078125,1895.4371337890625,0.0,4300.0,0.9021493196487428,1.0,0.0,3.0,1.0,0.0
12222660,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.9990000128746032,0.6775142550468445,0.5261465907096863,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29595947265625,0.8996274471282959,0.426769495010376,0.4047863781452179,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.8390686511993408,0.3447859585285187,0.2424576580524444,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.7973968982696533,0.2937330603599548,0.2802307605743408,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.7231165766716003,0.2165238112211227,0.9850859642028807,285.2960510253906,284.95001220703125,298.952392578125,288.2226257324219,297.89825439453125,297.25738525390625,285.3042297363281,1.0,0.551346480846405,0.5156433582305908,0.5156433582305908,1.0,1.0,-2.928065299987793,1.1085880994796753,1.8194772005081177,0.4494524598121643,0.9024919271469116,0.9024919271469116,0.0,138.1226043701172,133.0,37536.7265625,0.0,2117.7724609375,1.0,281.5020446777344,283.9473571777344,292.7308044433594,293.0533447265625,293.1499938964844,293.1499938964844,281.54998779296875,35698.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6426479816436768,3.642671823501587,8.853758686200308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.00732421875,0.0,1522.753173828125,1895.4371337890625,0.0,4300.0,0.9034801721572876,1.0,0.0,3.0,1.0,0.0
12222720,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.9990000128746032,0.6806403994560242,0.5213411450386047,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.904051959514618,0.4290375411510467,0.4068434238433838,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.8423328399658203,0.34595388174057,0.2432182878255844,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.8008840084075928,0.2948723137378692,0.2812267541885376,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.7258361577987671,0.2172668427228927,0.987967848777771,285.3417053222656,284.95001220703125,298.9700012207031,288.22607421875,297.9091796875,297.26513671875,285.3431091308594,1.0,0.5508474111557007,0.515045166015625,0.515045166015625,1.0,1.0,-2.93033218383789,1.108521580696106,1.8218107223510744,0.4487985372543335,0.9055026769638062,0.9055026769638062,0.0,136.7130126953125,136.0,37496.328125,0.0,2114.598876953125,1.0,281.54168701171875,283.9935302734375,292.73272705078125,293.0976867675781,293.1499938964844,293.1499938964844,281.25,35588.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651021480560303,3.651045560836792,8.894510870049999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.25830078125,0.0,1531.2265625,1895.4371337890625,0.0,4300.0,0.9052442908287048,1.0,0.0,3.0,1.0,0.0
12222780,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6840583086013794,0.516633927822113,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098483920097352,0.432428240776062,0.4103928506374359,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459024429321289,0.3470432758331299,0.2442510426044464,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049238920211792,0.296286404132843,0.2828136682510376,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289178371429443,0.2180991023778915,0.9925785064697266,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511747598648071,0.5137989521026611,0.5137989521026611,1.0,1.0,-2.937631368637085,1.1094391345977783,1.8281922340393064,0.4480608403682709,0.9068970680236816,0.9068970680236816,0.0,135.54356384277344,139.0,38478.11328125,0.0,2121.204833984375,1.0,281.2577819824219,283.77099609375,292.842041015625,293.3153991699219,293.1499938964844,293.1499938964844,280.95001220703125,35681.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663649559020996,3.663673639297485,8.956145052252396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.1796875,0.0,1546.01806640625,1895.4371337890625,0.0,4300.0,0.9081052541732788,1.0,0.0,3.0,1.0,0.0
12222840,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6840583086013794,0.516633927822113,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098483920097352,0.432428240776062,0.4103928506374359,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459024429321289,0.3470432758331299,0.2442510426044464,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049238920211792,0.296286404132843,0.2828136682510376,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289178371429443,0.2180991023778915,0.9925785064697266,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511747598648071,0.5137989521026611,0.5137989521026611,1.0,1.0,-2.937631368637085,1.1094391345977783,1.8281922340393064,0.4480608403682709,0.9068970680236816,0.9068970680236816,0.0,135.54356384277344,139.0,38478.11328125,0.0,2121.204833984375,1.0,281.2577819824219,283.77099609375,292.842041015625,293.3153991699219,293.1499938964844,293.1499938964844,280.95001220703125,35681.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663649559020996,3.663673639297485,8.956145052252396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.1796875,0.0,1546.01806640625,1895.4371337890625,0.0,4300.0,0.9081052541732788,1.0,0.0,3.0,1.0,0.0
12222900,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.6841437816619873,0.5168155431747437,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9107853770256042,0.4336162805557251,0.4116793572902679,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8459638357162476,0.3470611274242401,0.2443924695253372,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8052376508712769,0.2965897023677826,0.2832358181476593,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7290314435958862,0.2181595414876938,0.9934294819831848,285.0174865722656,284.95001220703125,299.0249938964844,288.23681640625,297.9290771484375,297.2665100097656,285.0087280273437,1.0,0.5517743229866028,0.5131757855415344,0.5131757855415344,1.0,1.0,-2.9410970211029053,1.1098098754882812,1.8312870264053345,0.4476660192012787,0.9059401154518129,0.9059401154518129,0.0,135.7330322265625,139.0,39341.33984375,0.0,2128.08544921875,1.0,281.00079345703125,283.5836486816406,292.908203125,293.4921875,293.1499938964844,293.1499938964844,280.95001220703125,35784.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6675057411193848,3.667529821395874,8.975009109235543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.9267578125,0.0,1551.110107421875,1895.4371337890625,0.0,4300.0,0.9089992642402648,1.0,0.0,3.0,1.0,0.0
12222960,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,0.6832044124603271,0.5183863043785095,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9105605483055116,0.4345577359199524,0.4126560986042022,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8450443744659424,0.346823513507843,0.2443003803491592,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8045734763145447,0.2966816127300262,0.2834118604660034,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7283036112785339,0.2180119603872299,0.9932252168655396,284.96832275390625,284.95001220703125,299.0433349609375,288.2403564453125,297.9315490722656,297.2604675292969,284.9671325683594,1.0,0.5525423288345337,0.5124688148498535,0.5124688148498535,1.0,1.0,-2.9440150260925293,1.109805464744568,1.8342095613479608,0.4470337629318237,0.9055220484733582,0.9055220484733582,0.0,136.32870483398438,142.0,39473.83203125,0.0,2136.081787109375,1.0,280.9579772949219,283.5321960449219,292.92138671875,293.4668273925781,293.1499938964844,293.1499938964844,280.6499938964844,35872.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669031858444214,3.669055938720703,8.982480039776419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.9189453125,0.0,1553.48974609375,1895.4371337890625,0.0,4300.0,0.9094333052635192,1.0,0.0,3.0,1.0,0.0
12223020,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6789520382881165,0.5238473415374756,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083383679389954,0.4360456168651581,0.4142443835735321,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417352437973022,0.3459612131118774,0.2438398599624633,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017074465751648,0.2965074181556701,0.2834273278713226,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254512310028076,0.2173097133636474,0.991016924381256,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544222593307495,0.5110548138618469,0.5110548138618469,1.0,1.0,-2.9493002891540527,1.109524488449097,1.8397756814956665,0.445651113986969,0.901649296283722,0.901649296283722,0.0,138.22396850585938,145.0,40481.265625,0.0,2154.7099609375,1.0,280.6581115722656,283.2998962402344,292.9860534667969,293.5965576171875,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665728807449341,3.665753126144409,8.966314339886594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.76708984375,0.0,1551.53955078125,1895.4371337890625,0.0,4300.0,0.9088507294654846,1.0,0.0,3.0,1.0,0.0
12223080,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6789520382881165,0.5238473415374756,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083383679389954,0.4360456168651581,0.4142443835735321,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417352437973022,0.3459612131118774,0.2438398599624633,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017074465751648,0.2965074181556701,0.2834273278713226,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254512310028076,0.2173097133636474,0.991016924381256,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544222593307495,0.5110548138618469,0.5110548138618469,1.0,1.0,-2.9493002891540527,1.109524488449097,1.8397756814956665,0.445651113986969,0.901649296283722,0.901649296283722,0.0,138.22396850585938,145.0,40481.265625,0.0,2154.7099609375,1.0,280.6581115722656,283.2998962402344,292.9860534667969,293.5965576171875,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665728807449341,3.665753126144409,8.966314339886594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.76708984375,0.0,1551.53955078125,1895.4371337890625,0.0,4300.0,0.9088507294654846,1.0,0.0,3.0,1.0,0.0
12223140,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6722302436828613,0.5313045382499695,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.90471351146698,0.4371945559978485,0.4154843986034393,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372460007667542,0.3448019325733185,0.2431443929672241,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975413203239441,0.2960249781608581,0.2831273078918457,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213276028633118,0.2161945104598999,0.986890435218811,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.938720703125,297.2323913574219,284.59967041015625,1.0,0.5565288066864014,0.5096408128738403,0.5096408128738403,1.0,1.0,-2.953598976135254,1.108802080154419,1.844796895980835,0.4440853297710418,0.8954899907112122,0.8954899907112122,0.0,140.7287139892578,148.0,41581.49609375,0.0,2174.76220703125,1.0,280.3581848144531,283.0809631347656,293.0492858886719,293.72821044921875,293.1499938964844,293.1499938964844,280.6499938964844,36361.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652960777282715,3.652985095977783,8.903962793738174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.17919921875,0.0,1539.173583984375,1895.4371337890625,0.0,4300.0,0.906168818473816,1.0,0.0,3.0,1.0,0.0
12223200,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6722302436828613,0.5313045382499695,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.90471351146698,0.4371945559978485,0.4154843986034393,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372460007667542,0.3448019325733185,0.2431443929672241,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975413203239441,0.2960249781608581,0.2831273078918457,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213276028633118,0.2161945104598999,0.986890435218811,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.938720703125,297.2323913574219,284.59967041015625,1.0,0.5565288066864014,0.5096408128738403,0.5096408128738403,1.0,1.0,-2.953598976135254,1.108802080154419,1.844796895980835,0.4440853297710418,0.8954899907112122,0.8954899907112122,0.0,140.7287139892578,148.0,41581.49609375,0.0,2174.76220703125,1.0,280.3581848144531,283.0809631347656,293.0492858886719,293.72821044921875,293.1499938964844,293.1499938964844,280.6499938964844,36361.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652960777282715,3.652985095977783,8.903962793738174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.17919921875,0.0,1539.173583984375,1895.4371337890625,0.0,4300.0,0.906168818473816,1.0,0.0,3.0,1.0,0.0
12223260,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6668612957000732,0.5380833745002747,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9021764993667604,0.4395839273929596,0.4173925817012787,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8337258100509644,0.3448766469955444,0.2429493814706802,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942136526107788,0.2964112758636474,0.2832679152488708,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.717698335647583,0.2156236171722412,0.9836822748184204,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588729977607727,0.5082329511642456,0.5082329511642456,1.0,1.0,-2.960113048553467,1.109002709388733,1.8511103391647337,0.44287109375,0.8946911096572876,0.8946911096572876,0.0,143.13230895996094,151.0,40600.49609375,0.0,2198.22607421875,1.0,280.64215087890625,283.30279541015625,292.9587707519531,293.5311889648437,293.1499938964844,293.1499938964844,280.95001220703125,36262.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6423490047454834,3.6423730850219727,8.852306336848415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.43017578125,0.0,1526.632080078125,1895.4371337890625,0.0,4300.0,0.90375953912735,1.0,0.0,3.0,1.0,0.0
12223320,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6668612957000732,0.5380833745002747,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9021764993667604,0.4395839273929596,0.4173925817012787,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8337258100509644,0.3448766469955444,0.2429493814706802,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942136526107788,0.2964112758636474,0.2832679152488708,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.717698335647583,0.2156236171722412,0.9836822748184204,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588729977607727,0.5082329511642456,0.5082329511642456,1.0,1.0,-2.960113048553467,1.109002709388733,1.8511103391647337,0.44287109375,0.8946911096572876,0.8946911096572876,0.0,143.13230895996094,151.0,40600.49609375,0.0,2198.22607421875,1.0,280.64215087890625,283.30279541015625,292.9587707519531,293.5311889648437,293.1499938964844,293.1499938964844,280.95001220703125,36262.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6423490047454834,3.6423730850219727,8.852306336848415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.43017578125,0.0,1526.632080078125,1895.4371337890625,0.0,4300.0,0.90375953912735,1.0,0.0,3.0,1.0,0.0
12223380,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6638826727867126,0.5427096486091614,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019142985343932,0.4432286024093628,0.4206252098083496,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323545455932617,0.3462333381175995,0.2437468469142913,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7929942607879639,0.297799289226532,0.2844274342060089,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7158663868904114,0.2158950716257095,0.9842957258224488,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.9659118652344,297.2362670898437,284.9927673339844,1.0,0.5617352724075317,0.5068251490592957,0.5068251490592957,1.0,1.0,-2.972644090652466,1.1116924285888672,1.860951542854309,0.4427821040153503,0.896930456161499,0.896930456161499,0.0,145.10301208496094,139.0,39809.40625,0.0,2230.1669921875,1.0,280.9416809082031,283.5522155761719,292.8973388671875,293.40692138671875,293.1499938964844,293.1499938964844,281.25,36047.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639814376831055,3.639838457107544,8.839990073283843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.54931640625,0.0,1522.2200927734375,1895.4371337890625,0.0,4300.0,0.9030536413192748,1.0,0.0,3.0,1.0,0.0
12223440,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6638826727867126,0.5427096486091614,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019142985343932,0.4432286024093628,0.4206252098083496,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323545455932617,0.3462333381175995,0.2437468469142913,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7929942607879639,0.297799289226532,0.2844274342060089,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7158663868904114,0.2158950716257095,0.9842957258224488,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.9659118652344,297.2362670898437,284.9927673339844,1.0,0.5617352724075317,0.5068251490592957,0.5068251490592957,1.0,1.0,-2.972644090652466,1.1116924285888672,1.860951542854309,0.4427821040153503,0.896930456161499,0.896930456161499,0.0,145.10301208496094,139.0,39809.40625,0.0,2230.1669921875,1.0,280.9416809082031,283.5522155761719,292.8973388671875,293.40692138671875,293.1499938964844,293.1499938964844,281.25,36047.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639814376831055,3.639838457107544,8.839990073283843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.54931640625,0.0,1522.2200927734375,1895.4371337890625,0.0,4300.0,0.9030536413192748,1.0,0.0,3.0,1.0,0.0
12223500,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9990000128746032,0.6632468104362488,0.5401241183280945,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.9047545194625854,0.4452921748161316,0.4224357604980469,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8341808319091797,0.3471591174602508,0.2442978024482727,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.7950057983398438,0.2987018227577209,0.2851691544055938,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7172141075134277,0.216238334774971,0.985335409641266,285.1407775878906,284.95001220703125,299.2083435058594,288.2715759277344,297.97589111328125,297.2425231933594,285.1496276855469,1.0,0.5612147450447083,0.5061212182044983,0.5061212182044983,1.0,1.0,-2.974531888961792,1.11117684841156,1.8633549213409424,0.442057192325592,0.899661123752594,0.899661123752594,0.0,144.3569793701172,139.0,39042.640625,0.0,2229.701904296875,1.0,281.1984558105469,283.74139404296875,292.8509521484375,293.2617492675781,293.1499938964844,293.1499938964844,281.25,35906.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641976594924927,3.642000675201416,8.850495873957698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.92138671875,0.0,1523.5634765625,1895.4371337890625,0.0,4300.0,0.9034762978553772,1.0,0.0,3.0,1.0,0.0
12223560,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.9990000128746032,0.6637323498725891,0.5342932939529419,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.9098370671272278,0.4474949538707733,0.4244064092636108,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916809082031,0.8377307057380676,0.3482252657413482,0.2449638992547989,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.7987996935844421,0.299727201461792,0.2860313951969147,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911315917969,0.7200660109519958,0.2167245894670486,0.9869343638420104,285.1918640136719,284.95001220703125,299.2266540527344,288.27496337890625,297.9867248535156,297.2503662109375,285.1931457519531,1.0,0.5598499774932861,0.5053774118423462,0.5053774118423462,1.0,1.0,-2.973655462265014,1.1094509363174438,1.8642046451568604,0.4405884742736816,0.901833474636078,0.901833474636078,0.0,142.4680633544922,142.0,38968.640625,0.0,2218.582763671875,1.0,281.2418212890625,283.79296875,292.8530578613281,293.3092956542969,293.1499938964844,293.1499938964844,280.95001220703125,35792.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646875143051148,3.6468992233276367,8.87432008767064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.49462890625,0.0,1528.1448974609375,1895.4371337890625,0.0,4300.0,0.9044572710990906,1.0,0.0,3.0,1.0,0.0
12223620,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6631977558135986,0.5306407809257507,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148030877113342,0.4505721628665924,0.4276683330535888,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404749631881714,0.3490912914276123,0.2458325922489166,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8019577264785767,0.3008795380592346,0.287364661693573,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7221994400024414,0.2171268910169601,0.9894676208496094,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003967285156,297.2531433105469,285.0149841308594,1.0,0.560218334197998,0.5038896799087524,0.5038896799087524,1.0,1.0,-2.978868007659912,1.108906388282776,1.869961500167847,0.438702791929245,0.9012823700904846,0.9012823700904846,0.0,141.50877380371094,145.0,39929.99609375,0.0,2222.900146484375,1.0,280.95782470703125,283.5741271972656,292.9610900878906,293.5251770019531,293.1499938964844,293.1499938964844,280.6499938964844,35893.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651607036590576,3.6516311168670654,8.897364409676811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.75732421875,0.0,1534.162353515625,1895.4371337890625,0.0,4300.0,0.9055561423301696,1.0,0.0,3.0,1.0,0.0
12223680,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6631977558135986,0.5306407809257507,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148030877113342,0.4505721628665924,0.4276683330535888,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404749631881714,0.3490912914276123,0.2458325922489166,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8019577264785767,0.3008795380592346,0.287364661693573,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7221994400024414,0.2171268910169601,0.9894676208496094,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003967285156,297.2531433105469,285.0149841308594,1.0,0.560218334197998,0.5038896799087524,0.5038896799087524,1.0,1.0,-2.978868007659912,1.108906388282776,1.869961500167847,0.438702791929245,0.9012823700904846,0.9012823700904846,0.0,141.50877380371094,145.0,39929.99609375,0.0,2222.900146484375,1.0,280.95782470703125,283.5741271972656,292.9610900878906,293.5251770019531,293.1499938964844,293.1499938964844,280.6499938964844,35893.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651607036590576,3.6516311168670654,8.897364409676811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.75732421875,0.0,1534.162353515625,1895.4371337890625,0.0,4300.0,0.9055561423301696,1.0,0.0,3.0,1.0,0.0
