time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223740,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.6592517495155334,0.5332085490226746,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147396087646484,0.4524060189723968,0.4296593368053436,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391242027282715,0.3486994504928589,0.2457636594772339,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010116815567017,0.301060289144516,0.2877621650695801,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209137678146362,0.216711550951004,0.9886181950569152,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614980459213257,0.5024019479751587,0.5024019479751587,1.0,1.0,-2.983722686767578,1.1081827878952026,1.875540018081665,0.4367552101612091,0.898002028465271,0.898002028465271,0.0,142.50099182128906,148.0,40893.5078125,0.0,2236.521728515625,1.0,280.6582336425781,283.339599609375,293.0380249023437,293.673095703125,293.1499938964844,293.1499938964844,280.95001220703125,36092.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6488382816314697,3.648862361907959,8.883876603249519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.9765625,0.0,1532.56640625,1895.4371337890625,0.0,4300.0,0.9050657749176024,1.0,0.0,3.0,1.0,0.0
12223800,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.6592517495155334,0.5332085490226746,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147396087646484,0.4524060189723968,0.4296593368053436,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391242027282715,0.3486994504928589,0.2457636594772339,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010116815567017,0.301060289144516,0.2877621650695801,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209137678146362,0.216711550951004,0.9886181950569152,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614980459213257,0.5024019479751587,0.5024019479751587,1.0,1.0,-2.983722686767578,1.1081827878952026,1.875540018081665,0.4367552101612091,0.898002028465271,0.898002028465271,0.0,142.50099182128906,148.0,40893.5078125,0.0,2236.521728515625,1.0,280.6582336425781,283.339599609375,293.0380249023437,293.673095703125,293.1499938964844,293.1499938964844,280.95001220703125,36092.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6488382816314697,3.648862361907959,8.883876603249519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.9765625,0.0,1532.56640625,1895.4371337890625,0.0,4300.0,0.9050657749176024,1.0,0.0,3.0,1.0,0.0
12223860,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.6569324135780334,0.5358923077583313,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9139313101768494,0.4539093673229217,0.4308163523674011,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8377037644386292,0.3488130569458008,0.2456718534231186,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7997866272926331,0.3013951778411865,0.287922203540802,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7195147275924683,0.2165540009737014,0.9874918460845948,284.9751281738281,284.95001220703125,299.3219909667969,288.2923583984375,298.011962890625,297.2411193847656,284.9812316894531,1.0,0.5625500679016113,0.5015870928764343,0.5015870928764343,1.0,1.0,-2.987063407897949,1.1080611944198608,1.879002332687378,0.43570277094841,0.8995784521102905,0.8995784521102905,0.0,143.47291564941406,148.0,40112.9453125,0.0,2247.393310546875,1.0,280.9162292480469,283.5309753417969,292.9612731933594,293.4732360839844,293.1499938964844,293.1499938964844,280.95001220703125,36005.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6484055519104,3.6484296321868896,8.881769417712349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.634765625,0.0,1531.43359375,1895.4371337890625,0.0,4300.0,0.9049599170684814,1.0,0.0,3.0,1.0,0.0
12223920,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9990000128746032,0.6557854413986206,0.5372607111930847,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9139670729637146,0.4552205204963684,0.4319610893726349,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8372457027435303,0.3491911292076111,0.2458698749542236,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7994303107261658,0.301843523979187,0.2882825136184692,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7189512252807617,0.2166185230016708,0.9875690937042236,285.00909423828125,284.95001220703125,299.336669921875,288.2950134277344,298.01776123046875,297.2426452636719,285.01080322265625,1.0,0.563412070274353,0.5010437965393066,0.5010437965393066,1.0,1.0,-2.9908454418182373,1.1086268424987793,1.882218718528748,0.4352813363075256,0.9002741575241089,0.9002741575241089,0.0,144.04920959472656,136.0,40105.234375,0.0,2257.050048828125,1.0,280.94219970703125,283.56524658203125,292.9531555175781,293.4906311035156,293.1499938964844,293.1499938964844,280.6499938964844,35954.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649651050567627,3.649675130844116,8.887835178938985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.9423828125,0.0,1532.4398193359375,1895.4371337890625,0.0,4300.0,0.9051819443702698,1.0,0.0,3.0,1.0,0.0
12223980,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6522656083106995,0.5298869609832764,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207732677459716,0.4575368165969848,0.4343553781509399,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411127328872681,0.3492835760116577,0.2460742443799972,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037736415863037,0.302326500415802,0.2888583540916443,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218465805053711,0.2163116931915283,0.9865190386772156,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606004595756531,0.4996857047080993,0.4996857047080993,1.0,1.0,-2.984561920166016,1.1034722328186035,1.881089687347412,0.4315365254878998,0.8972321152687073,0.8972321152687073,0.0,141.4695281982422,124.0,40932.96484375,0.0,2232.767578125,1.0,280.6578369140625,283.3441467285156,293.0432434082031,293.6776428222656,293.1499938964844,293.1499938964844,280.95001220703125,36111.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6464381217956543,3.646462202072144,8.872193575371057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.38232421875,0.0,1530.04052734375,1895.4371337890625,0.0,4300.0,0.9045436978340148,1.0,0.0,3.0,1.0,0.0
12224040,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6522656083106995,0.5298869609832764,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207732677459716,0.4575368165969848,0.4343553781509399,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411127328872681,0.3492835760116577,0.2460742443799972,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037736415863037,0.302326500415802,0.2888583540916443,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218465805053711,0.2163116931915283,0.9865190386772156,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606004595756531,0.4996857047080993,0.4996857047080993,1.0,1.0,-2.984561920166016,1.1034722328186035,1.881089687347412,0.4315365254878998,0.8972321152687073,0.8972321152687073,0.0,141.4695281982422,124.0,40932.96484375,0.0,2232.767578125,1.0,280.6578369140625,283.3441467285156,293.0432434082031,293.6776428222656,293.1499938964844,293.1499938964844,280.95001220703125,36111.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6464381217956543,3.646462202072144,8.872193575371057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.38232421875,0.0,1530.04052734375,1895.4371337890625,0.0,4300.0,0.9045436978340148,1.0,0.0,3.0,1.0,0.0
12224100,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9990000128746032,0.651741087436676,0.5232523083686829,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9260591268539428,0.458808422088623,0.4352792501449585,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8443804383277893,0.349422812461853,0.2459852248430252,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8073028922080994,0.3026264607906341,0.2889356911182403,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7243787050247192,0.2161988466978073,0.9851771593093872,284.95458984375,284.95001220703125,299.39166259765625,288.3048095703125,298.0318298339844,297.2377319335937,284.9623413085937,1.0,0.5579367876052856,0.4990066289901733,0.4990066289901733,1.0,1.0,-2.976073265075684,1.0986945629119873,1.8773787021636963,0.4285203814506531,0.8984517455101013,0.8984517455101013,0.0,139.058837890625,124.0,40062.99609375,0.0,2205.581298828125,1.0,280.9012145996094,283.5102844238281,292.97735595703125,293.47882080078125,293.1499938964844,293.1499938964844,280.95001220703125,36046.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6453664302825928,3.645390272140503,8.866978760124766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.212890625,0.0,1528.3643798828125,1895.4371337890625,0.0,4300.0,0.9043145179748536,1.0,0.0,3.0,1.0,0.0
12224160,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.652671217918396,0.5140529274940491,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9335623383522034,0.4604563415050506,0.4365845024585724,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8493704199790955,0.3499200940132141,0.2461546063423156,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8123443126678467,0.3031999170780182,0.2892654836177826,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7282742261886597,0.2163346856832504,0.9847934246063232,284.99658203125,284.95001220703125,299.4100036621094,288.3080444335937,298.03955078125,297.2409973144531,284.9972839355469,1.0,0.5546900033950806,0.4984085857868194,0.4984085857868194,1.0,1.0,-2.966724157333374,1.0937082767486572,1.8730158805847168,0.4254546165466308,0.8992279171943665,0.8992279171943665,0.0,135.8563690185547,127.0,39891.6796875,0.0,2173.0361328125,1.0,280.9422607421875,283.5548095703125,292.9603271484375,293.490966796875,293.1499938964844,293.1499938964844,281.25,35977.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646499156951904,3.6465229988098153,8.872489729583322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.81640625,0.0,1529.106201171875,1895.4371337890625,0.0,4300.0,0.9044899940490724,1.0,0.0,3.0,1.0,0.0
12224220,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6568589210510254,0.5025866031646729,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444713592529296,0.4644564986228943,0.4399852752685547,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566266894340515,0.3515894711017608,0.2470595836639404,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193668127059937,0.3049098253250122,0.2905630469322204,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338963747024536,0.2172051221132278,0.9871496558189392,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0595092773437,297.2539978027344,285.1893920898437,1.0,0.5522541403770447,0.4972125291824341,0.4972125291824341,1.0,1.0,-2.962485313415528,1.0897629261016846,1.8727223873138428,0.4218032360076904,0.903975784778595,0.903975784778595,0.0,132.2019500732422,130.0,38981.6171875,0.0,2147.2412109375,1.0,281.24176025390625,283.7881774902344,292.8966064453125,293.3585510253906,293.1499938964844,293.1499938964844,280.95001220703125,35763.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6546030044555664,3.654627084732056,8.911969757718907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.07861328125,0.0,1536.525390625,1895.4371337890625,0.0,4300.0,0.9061630964279176,1.0,0.0,3.0,1.0,0.0
12224280,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6568589210510254,0.5025866031646729,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444713592529296,0.4644564986228943,0.4399852752685547,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566266894340515,0.3515894711017608,0.2470595836639404,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193668127059937,0.3049098253250122,0.2905630469322204,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338963747024536,0.2172051221132278,0.9871496558189392,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0595092773437,297.2539978027344,285.1893920898437,1.0,0.5522541403770447,0.4972125291824341,0.4972125291824341,1.0,1.0,-2.962485313415528,1.0897629261016846,1.8727223873138428,0.4218032360076904,0.903975784778595,0.903975784778595,0.0,132.2019500732422,130.0,38981.6171875,0.0,2147.2412109375,1.0,281.24176025390625,283.7881774902344,292.8966064453125,293.3585510253906,293.1499938964844,293.1499938964844,280.95001220703125,35763.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6546030044555664,3.654627084732056,8.911969757718907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.07861328125,0.0,1536.525390625,1895.4371337890625,0.0,4300.0,0.9061630964279176,1.0,0.0,3.0,1.0,0.0
12224340,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6588716506958008,0.4974972605705261,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505593180656432,0.4674152135848999,0.4431070983409881,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603320717811584,0.352302998304367,0.2477935403585434,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.823049783706665,0.3059652149677276,0.2917755544185638,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368835210800171,0.2177093476057052,0.9900704622268676,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.0715637207031,297.2543029785156,285.0089416503906,1.0,0.5519619584083557,0.4960164725780487,0.4960164725780487,1.0,1.0,-2.9659688472747803,1.088966965675354,1.8770017623901367,0.4198483526706695,0.9033377766609192,0.9033377766609192,0.0,130.80856323242188,148.0,39919.29296875,0.0,2146.22998046875,1.0,280.957763671875,283.5675964355469,292.9971008300781,293.5631408691406,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659847497940064,3.6598715782165527,8.937566349231929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.97705078125,0.0,1543.2591552734375,1895.4371337890625,0.0,4300.0,0.9073891043663024,1.0,0.0,3.0,1.0,0.0
12224400,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6588716506958008,0.4974972605705261,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505593180656432,0.4674152135848999,0.4431070983409881,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603320717811584,0.352302998304367,0.2477935403585434,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.823049783706665,0.3059652149677276,0.2917755544185638,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368835210800171,0.2177093476057052,0.9900704622268676,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.0715637207031,297.2543029785156,285.0089416503906,1.0,0.5519619584083557,0.4960164725780487,0.4960164725780487,1.0,1.0,-2.9659688472747803,1.088966965675354,1.8770017623901367,0.4198483526706695,0.9033377766609192,0.9033377766609192,0.0,130.80856323242188,148.0,39919.29296875,0.0,2146.22998046875,1.0,280.957763671875,283.5675964355469,292.9971008300781,293.5631408691406,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659847497940064,3.6598715782165527,8.937566349231929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.97705078125,0.0,1543.2591552734375,1895.4371337890625,0.0,4300.0,0.9073891043663024,1.0,0.0,3.0,1.0,0.0
12224460,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.655578076839447,0.5115282535552979,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9423575401306152,0.4692131876945495,0.4451698958873749,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525248169898987,0.3518761396408081,0.247774600982666,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163295388221741,0.306138128042221,0.2922735214233398,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306629419326782,0.2174327075481414,0.9904260039329528,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581842064857483,0.4949210882186889,0.4949210882186889,1.0,1.0,-2.986292123794556,1.095294713973999,1.8909974098205569,0.4210109710693359,0.9001506567001343,0.9001506567001343,0.0,135.76715087890625,166.0,41041.6796875,0.0,2206.861083984375,1.0,280.6581726074219,283.34185791015625,293.07257080078125,293.712646484375,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657437324523926,3.657461404800415,8.925798056225176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.64990234375,0.0,1542.057861328125,1895.4371337890625,0.0,4300.0,0.9069823026657104,1.0,0.0,3.0,1.0,0.0
12224520,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.655578076839447,0.5115282535552979,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9423575401306152,0.4692131876945495,0.4451698958873749,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525248169898987,0.3518761396408081,0.247774600982666,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163295388221741,0.306138128042221,0.2922735214233398,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306629419326782,0.2174327075481414,0.9904260039329528,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581842064857483,0.4949210882186889,0.4949210882186889,1.0,1.0,-2.986292123794556,1.095294713973999,1.8909974098205569,0.4210109710693359,0.9001506567001343,0.9001506567001343,0.0,135.76715087890625,166.0,41041.6796875,0.0,2206.861083984375,1.0,280.6581726074219,283.34185791015625,293.07257080078125,293.712646484375,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657437324523926,3.657461404800415,8.925798056225176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.64990234375,0.0,1542.057861328125,1895.4371337890625,0.0,4300.0,0.9069823026657104,1.0,0.0,3.0,1.0,0.0
12224580,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6454325914382935,0.538501501083374,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251098036766052,0.4704785346984863,0.4467868506908417,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383070230484009,0.3509386777877807,0.2474349588155746,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027070760726929,0.3058444261550903,0.2924180030822754,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186599969863892,0.2165125608444214,0.9885884523391724,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683920979499817,0.4938257336616516,0.4938257336616516,1.0,1.0,-3.01820707321167,1.1063228845596311,1.911884307861328,0.424515962600708,0.8949289917945862,0.8949289917945862,0.0,145.4003448486328,169.0,42343.22265625,0.0,2313.109619140625,1.0,280.35821533203125,283.134521484375,293.142822265625,293.8617248535156,293.1499938964844,293.1499938964844,280.6499938964844,36300.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646788120269776,3.6468122005462646,8.873896604200127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.48046875,0.0,1531.8480224609375,1895.4371337890625,0.0,4300.0,0.9047523140907288,1.0,0.0,3.0,1.0,0.0
12224640,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6454325914382935,0.538501501083374,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251098036766052,0.4704785346984863,0.4467868506908417,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383070230484009,0.3509386777877807,0.2474349588155746,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027070760726929,0.3058444261550903,0.2924180030822754,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186599969863892,0.2165125608444214,0.9885884523391724,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683920979499817,0.4938257336616516,0.4938257336616516,1.0,1.0,-3.01820707321167,1.1063228845596311,1.911884307861328,0.424515962600708,0.8949289917945862,0.8949289917945862,0.0,145.4003448486328,169.0,42343.22265625,0.0,2313.109619140625,1.0,280.35821533203125,283.134521484375,293.142822265625,293.8617248535156,293.1499938964844,293.1499938964844,280.6499938964844,36300.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646788120269776,3.6468122005462646,8.873896604200127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.48046875,0.0,1531.8480224609375,1895.4371337890625,0.0,4300.0,0.9047523140907288,1.0,0.0,3.0,1.0,0.0
12224700,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.9990000128746032,0.6394982933998108,0.5501173734664917,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.9181620478630066,0.4714976549148559,0.4476338624954223,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.8325824737548828,0.350827008485794,0.2472912669181823,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.7969110608100891,0.3059287071228027,0.292477935552597,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.7133273482322693,0.2160764038562774,0.9869705438613892,284.8052978515625,284.95001220703125,299.57501220703125,288.3365173339844,298.0847473144531,297.2249450683594,284.8143920898437,1.0,0.5723777413368225,0.4932780563831329,0.4932780563831329,1.0,1.0,-3.0311551094055176,1.1105599403381348,1.9205951690673828,0.4258708953857422,0.8953085541725159,0.8953085541725159,0.0,149.66343688964844,169.0,41609.77734375,0.0,2358.6416015625,1.0,280.6012268066406,283.3124694824219,293.077392578125,293.6680908203125,293.1499938964844,293.1499938964844,280.6499938964844,36238.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642089366912842,3.642113208770752,8.851043276081327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.67236328125,0.0,1526.167724609375,1895.4371337890625,0.0,4300.0,0.9037168622016908,1.0,0.0,3.0,1.0,0.0
12224760,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.6343481540679932,0.559241771697998,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.913456916809082,0.4729792177677154,0.4489704370498657,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8285403251647949,0.3511703312397003,0.2474880665540695,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7927812933921814,0.3063497245311737,0.2928624153137207,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7091578245162964,0.2158456295728683,0.9861258864402772,284.8652038574219,284.95001220703125,299.59332275390625,288.339599609375,298.090576171875,297.2250061035156,284.8675537109375,1.0,0.5759919285774231,0.4923472106456756,0.4923472106456756,1.0,1.0,-3.0434138774871826,1.1138092279434204,1.9296046495437624,0.4262398779392242,0.8953882455825806,0.8953882455825806,0.0,153.14517211914062,172.0,41651.4453125,0.0,2399.220458984375,1.0,280.64208984375,283.3728942871094,293.06463623046875,293.6934509277344,293.1499938964844,293.1499938964844,280.95001220703125,36163.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639762163162232,3.6397862434387207,8.839736551635724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.0771484375,0.0,1523.031005859375,1895.4371337890625,0.0,4300.0,0.9031170010566713,1.0,0.0,3.0,1.0,0.0
12224820,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.9949724078178406,0.6266401410102844,0.5653776526451111,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.9054268002510072,0.4766863882541656,0.452468603849411,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.821436882019043,0.3526318371295929,0.2485101968050003,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.7854818105697632,0.3077892959117889,0.2942783534526825,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7013627886772156,0.2158280164003372,0.986510694026947,285.0773620605469,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0790405273437,1.0,0.5819535851478577,0.4904855787754059,0.4904855787754059,1.0,1.0,-3.0596420764923096,1.116761326789856,1.9428808689117432,0.4253261387348175,0.8988460898399353,0.8988460898399353,0.0,159.8701629638672,175.0,40923.69140625,0.0,2463.4501953125,1.0,280.9416809082031,283.6239013671875,293.0150756835937,293.5909729003906,293.1499938964844,293.1499938964844,281.25,35929.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641687631607056,3.641711711883545,8.849091841511836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.37060546875,0.0,1523.415283203125,1895.4371337890625,0.0,4300.0,0.9033902883529664,1.0,0.0,3.0,1.0,0.0
12224880,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.9949724078178406,0.6266401410102844,0.5653776526451111,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.9054268002510072,0.4766863882541656,0.452468603849411,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.821436882019043,0.3526318371295929,0.2485101968050003,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.7854818105697632,0.3077892959117889,0.2942783534526825,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7013627886772156,0.2158280164003372,0.986510694026947,285.0773620605469,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0790405273437,1.0,0.5819535851478577,0.4904855787754059,0.4904855787754059,1.0,1.0,-3.0596420764923096,1.116761326789856,1.9428808689117432,0.4253261387348175,0.8988460898399353,0.8988460898399353,0.0,159.8701629638672,175.0,40923.69140625,0.0,2463.4501953125,1.0,280.9416809082031,283.6239013671875,293.0150756835937,293.5909729003906,293.1499938964844,293.1499938964844,281.25,35929.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641687631607056,3.641711711883545,8.849091841511836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.37060546875,0.0,1523.415283203125,1895.4371337890625,0.0,4300.0,0.9033902883529664,1.0,0.0,3.0,1.0,0.0
12224940,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27783203125,0.9861981868743896,0.6237544417381287,0.5621023774147034,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.8995805978775024,0.4809218049049377,0.4565518796443939,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773742675781,0.8158138394355774,0.3546155095100403,0.2499771565198898,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772216796875,0.7798099517822266,0.3096939623355865,0.2961920797824859,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27667236328125,0.6952015161514282,0.2163690477609634,0.9893072247505188,285.2776184082031,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.2792663574219,1.0,0.5862656235694885,0.4886239171028137,0.4886239171028137,1.0,1.0,-3.0667994022369385,1.115926742553711,1.950872540473938,0.4229901432991028,0.9048661589622498,0.9048661589622498,0.0,165.79029846191406,178.0,40123.14453125,0.0,2508.8955078125,1.0,281.2417297363281,283.8636169433594,292.974365234375,293.4986572265625,293.1499938964844,293.1499938964844,280.95001220703125,35674.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653127908706665,3.6531519889831534,8.904776791496261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.8212890625,0.0,1534.2122802734375,1895.4371337890625,0.0,4300.0,0.9057753682136536,1.0,0.0,3.0,1.0,0.0
12225000,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27783203125,0.9861981868743896,0.6237544417381287,0.5621023774147034,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.8995805978775024,0.4809218049049377,0.4565518796443939,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773742675781,0.8158138394355774,0.3546155095100403,0.2499771565198898,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772216796875,0.7798099517822266,0.3096939623355865,0.2961920797824859,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27667236328125,0.6952015161514282,0.2163690477609634,0.9893072247505188,285.2776184082031,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.2792663574219,1.0,0.5862656235694885,0.4886239171028137,0.4886239171028137,1.0,1.0,-3.0667994022369385,1.115926742553711,1.950872540473938,0.4229901432991028,0.9048661589622498,0.9048661589622498,0.0,165.79029846191406,178.0,40123.14453125,0.0,2508.8955078125,1.0,281.2417297363281,283.8636169433594,292.974365234375,293.4986572265625,293.1499938964844,293.1499938964844,280.95001220703125,35674.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653127908706665,3.6531519889831534,8.904776791496261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.8212890625,0.0,1534.2122802734375,1895.4371337890625,0.0,4300.0,0.9057753682136536,1.0,0.0,3.0,1.0,0.0
12225060,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9814341068267822,0.6211797595024109,0.5604416728019714,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.896970808506012,0.4830900132656097,0.4590778052806854,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.8130298852920532,0.3553186953067779,0.2508035004138946,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.777155876159668,0.310550183057785,0.2973648607730865,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.6922815442085266,0.2165535241365432,0.991433322429657,285.124267578125,284.95001220703125,299.69158935546875,288.3558349609375,298.1345520019531,297.2482604980469,285.1202087402344,1.0,0.5888589024543762,0.4875427484512329,0.4875427484512329,1.0,1.0,-3.072808027267456,1.1161494255065918,1.9566586017608645,0.4219996035099029,0.9050922393798828,0.9050922393798828,0.0,168.9983367919922,178.0,41074.25,0.0,2537.114990234375,1.0,280.9750671386719,283.66668701171875,293.0731201171875,293.7251892089844,293.1499938964844,293.1499938964844,280.95001220703125,35743.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660128593444824,3.6601526737213135,8.938938549363229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.39208984375,0.0,1542.5382080078125,1895.4371337890625,0.0,4300.0,0.9073448181152344,1.0,0.0,3.0,1.0,0.0
12225120,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.9785557985305786,0.6196590662002563,0.5592156648635864,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.8951821327209473,0.4838487803936004,0.4599380493164062,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.8111806511878967,0.3554022908210754,0.2509703338146209,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.7754232883453369,0.310759037733078,0.2976934611797333,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.6904628276824951,0.2164938896894455,0.9917287230491638,285.10400390625,284.95001220703125,299.7033386230469,288.3577575683594,298.1371154785156,297.2468566894531,285.1026306152344,1.0,0.589880645275116,0.4870339632034302,0.4870339632034302,1.0,1.0,-3.073322534561157,1.115320086479187,1.9580024480819704,0.4210945069789886,0.9055142998695374,0.9055142998695374,0.0,170.68389892578125,181.0,41129.328125,0.0,2546.936279296875,1.0,280.957763671875,283.64483642578125,293.0848693847656,293.7222900390625,293.1499938964844,293.1499938964844,280.6499938964844,35766.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6625938415527344,3.662617921829224,8.950984806688211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.03125,0.0,1545.4732666015625,1895.4371337890625,0.0,4300.0,0.9079273343086244,1.0,0.0,3.0,1.0,0.0
12225180,296.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.968545377254486,0.613993763923645,0.554641842842102,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8890068531036377,0.4854080379009247,0.4618796110153198,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8045840263366699,0.3549050092697143,0.2509677410125732,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7694579362869263,0.3107780814170837,0.2981383800506592,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6841689944267273,0.2157826274633407,0.990423321723938,284.904052734375,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.90240478515625,1.0,0.5923444032669067,0.4854440093040466,0.4854440093040466,1.0,1.0,-3.069129467010498,1.110368013381958,1.9587615728378296,0.4171545207500458,0.9032539129257202,0.9032539129257202,0.0,175.9692840576172,184.0,42025.69140625,0.0,2566.626708984375,1.0,280.6581115722656,283.4024658203125,293.16119384765625,293.8685302734375,293.1499938964844,293.1499938964844,280.3500061035156,35964.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6645991802215576,3.664623498916626,8.960789159573324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.517578125,0.0,1549.2066650390625,1895.4371337890625,0.0,4300.0,0.9085025787353516,1.0,0.0,3.0,1.0,0.0
12225240,296.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.968545377254486,0.613993763923645,0.554641842842102,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8890068531036377,0.4854080379009247,0.4618796110153198,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8045840263366699,0.3549050092697143,0.2509677410125732,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7694579362869263,0.3107780814170837,0.2981383800506592,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6841689944267273,0.2157826274633407,0.990423321723938,284.904052734375,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.90240478515625,1.0,0.5923444032669067,0.4854440093040466,0.4854440093040466,1.0,1.0,-3.069129467010498,1.110368013381958,1.9587615728378296,0.4171545207500458,0.9032539129257202,0.9032539129257202,0.0,175.9692840576172,184.0,42025.69140625,0.0,2566.626708984375,1.0,280.6581115722656,283.4024658203125,293.16119384765625,293.8685302734375,293.1499938964844,293.1499938964844,280.3500061035156,35964.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6645991802215576,3.664623498916626,8.960789159573324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.517578125,0.0,1549.2066650390625,1895.4371337890625,0.0,4300.0,0.9085025787353516,1.0,0.0,3.0,1.0,0.0
12225300,296.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532043457031,0.9633477330207824,0.6109334230422974,0.5521485209465027,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539978027344,0.8859555721282959,0.4859174191951751,0.4625739455223083,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554931640625,0.8011964559555054,0.3544052839279175,0.250771701335907,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562866210937,0.7664784789085388,0.3105593919754028,0.2981245517730713,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.6809566617012024,0.2152201384305954,0.98875629901886,284.7542724609375,284.95001220703125,299.7583312988281,288.3666076660156,298.1407470703125,297.2281494140625,284.74560546875,1.0,0.5932052135467529,0.4846490025520324,0.4846490025520324,1.0,1.0,-3.064713478088379,1.106950759887695,1.957762718200684,0.4147334098815918,0.9004969000816345,0.9004969000816345,0.0,178.46653747558594,184.0,42803.85546875,0.0,2571.250244140625,1.0,280.4009094238281,283.213623046875,293.21441650390625,294.024658203125,293.1499938964844,293.1499938964844,280.3500061035156,36100.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662345409393311,3.6623694896698,8.949770062827156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.15283203125,0.0,1547.7042236328125,1895.4371337890625,0.0,4300.0,0.90805321931839,1.0,0.0,3.0,1.0,0.0
12225360,296.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.9578203558921814,0.6077350378036499,0.5493897199630737,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008056640625,0.8827736973762512,0.4862666428089142,0.4630398750305176,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010803222656,0.7976540327072144,0.3537603318691253,0.2504248917102813,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70123291015625,0.7633792161941528,0.3102053105831146,0.2979337275028229,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017822265625,0.6775916218757629,0.2145304530858993,0.9863685369491576,284.70086669921875,284.95001220703125,299.77667236328125,288.3695373535156,298.1405029296875,297.2195129394531,284.6991882324219,1.0,0.5938256978988647,0.4840239286422729,0.4840239286422729,1.0,1.0,-3.0584423542022705,1.1031087636947632,1.9553337097167969,0.4122951030731201,0.8982540965080261,0.8982540965080261,0.0,180.9506378173828,187.0,42826.3203125,0.0,2572.240478515625,1.0,280.35809326171875,283.1600341796875,293.2181396484375,293.9814453125,293.1499938964844,293.1499938964844,280.6499938964844,36217.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657262802124024,3.6572868824005127,8.924946541810641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.0341796875,0.0,1542.89404296875,1895.4371337890625,0.0,4300.0,0.9070300459861756,1.0,0.0,3.0,1.0,0.0
12225420,296.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9500903487205504,0.6040496230125427,0.5454941987991333,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.879297137260437,0.4884504079818725,0.464768648147583,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.793279230594635,0.3537990748882293,0.2502467334270477,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7596025466918945,0.3104814887046814,0.298019528388977,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6731168627738953,0.2138882875442505,0.9829884767532348,284.87469482421875,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759460449219,1.0,0.5949864983558655,0.4827737510204315,0.4827737510204315,1.0,1.0,-3.0516488552093506,1.097814679145813,1.9538341760635376,0.4082825481891632,0.898654580116272,0.898654580116272,0.0,184.39537048339844,190.0,41845.98046875,0.0,2577.24267578125,1.0,280.6422119140625,283.3780212402344,293.1213684082031,293.7733459472656,293.1499938964844,293.1499938964844,280.95001220703125,36119.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6520025730133057,3.652026653289795,8.899291401576193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.76708984375,0.0,1536.2906494140625,1895.4371337890625,0.0,4300.0,0.905817449092865,1.0,0.0,3.0,1.0,0.0
12225480,296.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9500903487205504,0.6040496230125427,0.5454941987991333,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.879297137260437,0.4884504079818725,0.464768648147583,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.793279230594635,0.3537990748882293,0.2502467334270477,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7596025466918945,0.3104814887046814,0.298019528388977,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6731168627738953,0.2138882875442505,0.9829884767532348,284.87469482421875,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759460449219,1.0,0.5949864983558655,0.4827737510204315,0.4827737510204315,1.0,1.0,-3.0516488552093506,1.097814679145813,1.9538341760635376,0.4082825481891632,0.898654580116272,0.898654580116272,0.0,184.39537048339844,190.0,41845.98046875,0.0,2577.24267578125,1.0,280.6422119140625,283.3780212402344,293.1213684082031,293.7733459472656,293.1499938964844,293.1499938964844,280.95001220703125,36119.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6520025730133057,3.652026653289795,8.899291401576193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.76708984375,0.0,1536.2906494140625,1895.4371337890625,0.0,4300.0,0.905817449092865,1.0,0.0,3.0,1.0,0.0
12225540,296.84149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9464662075042723,0.6022961139678955,0.5436807870864868,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8792377710342407,0.4920252859592438,0.4679222106933594,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.7922499179840088,0.3551447987556457,0.2510433793067932,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.7587969899177551,0.3118205964565277,0.2991328239440918,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.671656608581543,0.2142083197832107,0.983767032623291,285.0753479003906,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770568847656,1.0,0.5967438817024231,0.4815235733985901,0.4815235733985901,1.0,1.0,-3.056482076644897,1.0972001552581787,1.9592818021774288,0.4063889384269714,0.9019762277603148,0.9019762277603148,0.0,186.3117828369141,193.0,41004.60546875,0.0,2596.499755859375,1.0,280.9417724609375,283.6201171875,293.05712890625,293.64263916015625,293.1499938964844,293.1499938964844,280.6499938964844,35914.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6544928550720215,3.654516935348511,8.911432018976484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.26953125,0.0,1537.5318603515625,1895.4371337890625,0.0,4300.0,0.906242311000824,1.0,0.0,3.0,1.0,0.0
