time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225600,296.84149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9464662075042723,0.6022961139678955,0.5436807870864868,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8792377710342407,0.4920252859592438,0.4679222106933594,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.7922499179840088,0.3551447987556457,0.2510433793067932,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.7587969899177551,0.3118205964565277,0.2991328239440918,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.671656608581543,0.2142083197832107,0.983767032623291,285.0753479003906,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770568847656,1.0,0.5967438817024231,0.4815235733985901,0.4815235733985901,1.0,1.0,-3.056482076644897,1.0972001552581787,1.9592818021774288,0.4063889384269714,0.9019762277603148,0.9019762277603148,0.0,186.3117828369141,193.0,41004.60546875,0.0,2596.499755859375,1.0,280.9417724609375,283.6201171875,293.05712890625,293.64263916015625,293.1499938964844,293.1499938964844,280.6499938964844,35914.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6544928550720215,3.654516935348511,8.911432018976484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.26953125,0.0,1537.5318603515625,1895.4371337890625,0.0,4300.0,0.906242311000824,1.0,0.0,3.0,1.0,0.0
12225660,296.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9367576837539672,0.5965118408203125,0.5397616028785706,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8742310404777527,0.4924110174179077,0.4693370461463928,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.786420464515686,0.3534858524799347,0.2506253123283386,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7535202503204346,0.3103342056274414,0.2986671924591064,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6655279397964478,0.2118739634752273,0.9775393009185792,284.88946533203125,284.95001220703125,299.8866577148437,288.3873291015625,298.1643981933594,297.2060241699219,284.88739013671875,1.0,0.597877562046051,0.4803798794746399,0.4803798794746399,1.0,1.0,-3.0449531078338623,1.0901522636413574,1.9548008441925049,0.4021811783313751,0.8997056484222412,0.8997056484222412,0.0,190.94680786132807,196.0,41766.69921875,0.0,2598.522216796875,1.0,280.65777587890625,283.39373779296875,293.1557312011719,293.8421630859375,293.1499938964844,293.1499938964844,280.95001220703125,36047.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65366530418396,3.653689384460449,8.907397273105744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.806640625,0.0,1537.6075439453125,1895.4371337890625,0.0,4300.0,0.9061176776885986,1.0,0.0,3.0,1.0,0.0
12225720,296.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9367576837539672,0.5965118408203125,0.5397616028785706,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8742310404777527,0.4924110174179077,0.4693370461463928,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.786420464515686,0.3534858524799347,0.2506253123283386,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7535202503204346,0.3103342056274414,0.2986671924591064,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6655279397964478,0.2118739634752273,0.9775393009185792,284.88946533203125,284.95001220703125,299.8866577148437,288.3873291015625,298.1643981933594,297.2060241699219,284.88739013671875,1.0,0.597877562046051,0.4803798794746399,0.4803798794746399,1.0,1.0,-3.0449531078338623,1.0901522636413574,1.9548008441925049,0.4021811783313751,0.8997056484222412,0.8997056484222412,0.0,190.94680786132807,196.0,41766.69921875,0.0,2598.522216796875,1.0,280.65777587890625,283.39373779296875,293.1557312011719,293.8421630859375,293.1499938964844,293.1499938964844,280.95001220703125,36047.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65366530418396,3.653689384460449,8.907397273105744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.806640625,0.0,1537.6075439453125,1895.4371337890625,0.0,4300.0,0.9061176776885986,1.0,0.0,3.0,1.0,0.0
12225780,296.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9285162091255188,0.5928175449371338,0.5359362959861755,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8704541921615601,0.4941503703594208,0.4706542193889618,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7817424535751343,0.3531457185745239,0.2501768767833709,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.749296247959137,0.3099810779094696,0.2981211245059967,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6603317260742188,0.2105083018541336,0.9706707000732422,285.0545654296875,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001953125,285.0556030273437,1.0,0.5984456539154053,0.4792361557483673,0.4792361557483673,1.0,1.0,-3.0324695110321045,1.082781195640564,1.949688196182251,0.3972885608673095,0.9024459719657898,0.9024459719657898,0.0,194.5823669433593,199.0,40749.12109375,0.0,2593.545654296875,1.0,280.94219970703125,283.60333251953125,293.07440185546875,293.6561889648437,293.1499938964844,293.1499938964844,280.6499938964844,35905.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6563525199890137,3.656376600265503,8.920504228626669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.66748046875,0.0,1539.542724609375,1895.4371337890625,0.0,4300.0,0.9066468477249146,1.0,0.0,3.0,1.0,0.0
12225840,296.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9285162091255188,0.5928175449371338,0.5359362959861755,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8704541921615601,0.4941503703594208,0.4706542193889618,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7817424535751343,0.3531457185745239,0.2501768767833709,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.749296247959137,0.3099810779094696,0.2981211245059967,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6603317260742188,0.2105083018541336,0.9706707000732422,285.0545654296875,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001953125,285.0556030273437,1.0,0.5984456539154053,0.4792361557483673,0.4792361557483673,1.0,1.0,-3.0324695110321045,1.082781195640564,1.949688196182251,0.3972885608673095,0.9024459719657898,0.9024459719657898,0.0,194.5823669433593,199.0,40749.12109375,0.0,2593.545654296875,1.0,280.94219970703125,283.60333251953125,293.07440185546875,293.6561889648437,293.1499938964844,293.1499938964844,280.6499938964844,35905.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6563525199890137,3.656376600265503,8.920504228626669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.66748046875,0.0,1539.542724609375,1895.4371337890625,0.0,4300.0,0.9066468477249146,1.0,0.0,3.0,1.0,0.0
12225900,296.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9257095456123352,0.5907833576202393,0.5345117449760437,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8696169257164001,0.4950384795665741,0.4717096388339996,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.7804537415504456,0.3530477881431579,0.250244677066803,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7481371164321899,0.3099171817302704,0.2981972992420196,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.6587485074996948,0.2100040465593338,0.9688185453414916,284.9215393066406,284.95001220703125,299.9416809082031,288.39874267578125,298.1753845214844,297.1983947753906,284.9132080078125,1.0,0.5988774299621582,0.4786643087863922,0.4786643087863922,1.0,1.0,-3.029974460601806,1.080591917037964,1.9493825435638428,0.395620584487915,0.900987446308136,0.900987446308136,0.0,195.8631286621093,199.0,41525.140625,0.0,2595.415771484375,1.0,280.6985168457031,283.43096923828125,293.14239501953125,293.8528137207031,293.1499938964844,293.1499938964844,280.6499938964844,35978.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6569032669067374,3.656927347183228,8.923191785470408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.8857421875,0.0,1540.7021484375,1895.4371337890625,0.0,4300.0,0.906765639781952,1.0,0.0,3.0,1.0,0.0
12225960,296.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9218982458114624,0.5881820321083069,0.5324336886405945,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.868090808391571,0.4955755174160003,0.4724029302597046,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7785163521766663,0.3526549935340881,0.2500981986522674,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7464491128921509,0.3096388280391693,0.2980795204639435,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6567097306251526,0.2093578726053238,0.966498076915741,284.87030029296875,284.95001220703125,299.9599914550781,288.403076171875,298.1776428222656,297.1934509277344,284.8686218261719,1.0,0.5992268323898315,0.4782001972198486,0.4782001972198486,1.0,1.0,-3.0252065658569336,1.0776962041854858,1.9475102424621584,0.3937774300575256,0.8998993635177612,0.8998993635177612,0.0,197.5108642578125,202.0,41563.87890625,0.0,2594.8427734375,1.0,280.6576843261719,283.3787841796875,293.16064453125,293.8351745605469,293.1499938964844,293.1499938964844,280.3500061035156,36057.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6550798416137695,3.655103921890259,8.914295790418691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.0908203125,0.0,1539.2589111328125,1895.4371337890625,0.0,4300.0,0.9064404368400574,1.0,0.0,3.0,1.0,0.0
12226020,296.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.9133368730545044,0.5822402834892273,0.5275167226791382,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8642327785491943,0.4960491955280304,0.4732005596160888,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.7738621234893799,0.351365178823471,0.2494414448738098,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.7424367666244507,0.3086788952350616,0.2974713742733001,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.6520488858222961,0.2077577114105224,0.9606093168258668,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,298.1792907714844,297.179443359375,284.6639099121094,1.0,0.5996526479721069,0.4772719740867615,0.4772719740867615,1.0,1.0,-3.01166033744812,1.0703283548355105,1.9413318634033203,0.3893664181232452,0.8944281339645386,0.8944281339645386,0.0,201.1814422607422,205.0,42309.76171875,0.0,2588.00341796875,1.0,280.35821533203125,283.1360778808594,293.224853515625,293.9566345214844,293.1499938964844,293.1499938964844,280.6499938964844,36298.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644731760025024,3.6447558403015137,8.863891594046436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.29833984375,0.0,1529.5467529296875,1895.4371337890625,0.0,4300.0,0.9042857885360718,1.0,0.0,3.0,1.0,0.0
12226080,296.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.9133368730545044,0.5822402834892273,0.5275167226791382,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8642327785491943,0.4960491955280304,0.4732005596160888,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.7738621234893799,0.351365178823471,0.2494414448738098,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.7424367666244507,0.3086788952350616,0.2974713742733001,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.6520488858222961,0.2077577114105224,0.9606093168258668,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,298.1792907714844,297.179443359375,284.6639099121094,1.0,0.5996526479721069,0.4772719740867615,0.4772719740867615,1.0,1.0,-3.01166033744812,1.0703283548355105,1.9413318634033203,0.3893664181232452,0.8944281339645386,0.8944281339645386,0.0,201.1814422607422,205.0,42309.76171875,0.0,2588.00341796875,1.0,280.35821533203125,283.1360778808594,293.224853515625,293.9566345214844,293.1499938964844,293.1499938964844,280.6499938964844,36298.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644731760025024,3.6447558403015137,8.863891594046436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.29833984375,0.0,1529.5467529296875,1895.4371337890625,0.0,4300.0,0.9042857885360718,1.0,0.0,3.0,1.0,0.0
12226140,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9071692824363708,0.5786243677139282,0.52370285987854,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8618501424789429,0.4977880418300628,0.4744960963726043,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7706345319747925,0.3511952459812164,0.2491105198860168,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7396255135536194,0.3085446655750274,0.2971537709236145,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.6485207676887512,0.2067562341690063,0.9555497169494628,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.84033203125,1.0,0.600074052810669,0.4763437807559967,0.4763437807559967,1.0,1.0,-3.0017573833465576,1.064447283744812,1.9373100996017456,0.3853932917118072,0.8943461179733276,0.8943461179733276,0.0,203.9531097412109,208.0,41314.8828125,0.0,2583.485595703125,1.0,280.6421203613281,283.3542175292969,293.1316223144531,293.7510986328125,293.1499938964844,293.1499938964844,280.95001220703125,36190.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636796712875366,3.636820554733277,8.825337545204093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.66357421875,0.0,1519.9456787109375,1895.4371337890625,0.0,4300.0,0.902468740940094,1.0,0.0,3.0,1.0,0.0
12226200,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9071692824363708,0.5786243677139282,0.52370285987854,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8618501424789429,0.4977880418300628,0.4744960963726043,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7706345319747925,0.3511952459812164,0.2491105198860168,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7396255135536194,0.3085446655750274,0.2971537709236145,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.6485207676887512,0.2067562341690063,0.9555497169494628,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.84033203125,1.0,0.600074052810669,0.4763437807559967,0.4763437807559967,1.0,1.0,-3.0017573833465576,1.064447283744812,1.9373100996017456,0.3853932917118072,0.8943461179733276,0.8943461179733276,0.0,203.9531097412109,208.0,41314.8828125,0.0,2583.485595703125,1.0,280.6421203613281,283.3542175292969,293.1316223144531,293.7510986328125,293.1499938964844,293.1499938964844,280.95001220703125,36190.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636796712875366,3.636820554733277,8.825337545204093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.66357421875,0.0,1519.9456787109375,1895.4371337890625,0.0,4300.0,0.902468740940094,1.0,0.0,3.0,1.0,0.0
12226260,296.8309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.904826521873474,0.5772499442100525,0.5221930146217346,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8617824912071228,0.5001028180122375,0.4764547944068908,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7699295282363892,0.3519879281520843,0.2495180666446685,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7389751672744751,0.3091885149478912,0.2976096570491791,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6473475694656372,0.20664843916893,0.954457700252533,285.0237731933594,284.95001220703125,300.0611877441406,288.4316101074219,298.2030334472656,297.1860656738281,285.02740478515625,1.0,0.600877046585083,0.4757040739059448,0.4757040739059448,1.0,1.0,-3.0020134449005127,1.0632274150848389,1.9387859106063845,0.3839108347892761,0.8967083096504211,0.8967083096504211,0.0,205.2235870361328,208.0,40448.140625,0.0,2590.490234375,1.0,280.9299621582031,283.5807800292969,293.06689453125,293.6026611328125,293.1499938964844,293.1499938964844,280.95001220703125,36011.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6363046169281006,3.6363284587860094,8.822950121611939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.40087890625,0.0,1518.0677490234375,1895.4371337890625,0.0,4300.0,0.9022548198699952,1.0,0.0,3.0,1.0,0.0
12226320,296.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.904340922832489,0.5768756866455078,0.5218952894210815,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8619655966758728,0.500906765460968,0.4772173464298248,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.76991868019104,0.3523143827915191,0.2497464418411255,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7389524579048157,0.3094612956047058,0.297865092754364,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.6471744775772095,0.2066898643970489,0.954593539237976,285.0390625,284.95001220703125,300.07000732421875,288.4344482421875,298.2078857421875,297.1893005371094,285.0407409667969,1.0,0.6012361645698547,0.4755020439624786,0.4755020439624786,1.0,1.0,-3.0033159255981445,1.0633310079574585,1.939984917640686,0.3836787343025207,0.8971756100654602,0.8971756100654602,0.0,205.5531005859375,211.0,40445.17578125,0.0,2594.64892578125,1.0,280.9416809082031,283.5961608886719,293.07061767578125,293.6221923828125,293.1499938964844,293.1499938964844,281.25,35976.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636970043182373,3.6369941234588623,8.826179396237421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.4970703125,0.0,1518.542236328125,1895.4371337890625,0.0,4300.0,0.9023674130439758,1.0,0.0,3.0,1.0,0.0
12226380,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.9025485515594482,0.5759320855140686,0.5209469199180603,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.8629314303398132,0.5047317147254944,0.480707585811615,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.7701340317726135,0.354121446609497,0.2509323358535766,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.7390964031219482,0.3109818696975708,0.2992176115512848,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.6467940807342529,0.2072270065546035,0.9566121697425842,285.2424621582031,284.95001220703125,300.1066589355469,288.4468688964844,298.2304382324219,297.20611572265625,285.2442321777344,1.0,0.6031665205955505,0.4746603369712829,0.4746603369712829,1.0,1.0,-3.01184344291687,1.0649970769882202,1.94684636592865,0.3832406997680664,0.9027464985847472,0.9027464985847472,0.0,207.0297698974609,214.0,39673.5234375,0.0,2618.4521484375,1.0,281.2416687011719,283.838623046875,293.0287170410156,293.5263366699219,293.1499938964844,293.1499938964844,280.95001220703125,35720.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646675348281861,3.6466991901397705,8.873346928339743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.291015625,0.0,1527.3824462890625,1895.4371337890625,0.0,4300.0,0.904363453388214,1.0,0.0,3.0,1.0,0.0
12226440,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.9025485515594482,0.5759320855140686,0.5209469199180603,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.8629314303398132,0.5047317147254944,0.480707585811615,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.7701340317726135,0.354121446609497,0.2509323358535766,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.7390964031219482,0.3109818696975708,0.2992176115512848,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.6467940807342529,0.2072270065546035,0.9566121697425842,285.2424621582031,284.95001220703125,300.1066589355469,288.4468688964844,298.2304382324219,297.20611572265625,285.2442321777344,1.0,0.6031665205955505,0.4746603369712829,0.4746603369712829,1.0,1.0,-3.01184344291687,1.0649970769882202,1.94684636592865,0.3832406997680664,0.9027464985847472,0.9027464985847472,0.0,207.0297698974609,214.0,39673.5234375,0.0,2618.4521484375,1.0,281.2416687011719,283.838623046875,293.0287170410156,293.5263366699219,293.1499938964844,293.1499938964844,280.95001220703125,35720.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646675348281861,3.6466991901397705,8.873346928339743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.291015625,0.0,1527.3824462890625,1895.4371337890625,0.0,4300.0,0.904363453388214,1.0,0.0,3.0,1.0,0.0
12226500,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9012848138809204,0.574691653251648,0.5203336477279663,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.8631231188774109,0.5062229037284851,0.4824268221855163,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.7700001001358032,0.3546957373619079,0.2515309154987335,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.738973081111908,0.311509758234024,0.2999258935451507,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.6464852690696716,0.2073759585618972,0.9579930901527404,285.1163024902344,284.95001220703125,300.125,288.4534606933594,298.23895263671875,297.2103576660156,285.1083679199219,1.0,0.6043157577514648,0.4742394685745239,0.4742394685745239,1.0,1.0,-3.0164103507995605,1.0659360885620115,1.9504741430282595,0.3831660747528076,0.9026572704315186,0.9026572704315186,0.0,208.07101440429688,214.0,40542.86328125,0.0,2632.52880859375,1.0,280.9986267089844,283.67047119140625,293.1125793457031,293.7494201660156,293.1499938964844,293.1499938964844,280.95001220703125,35761.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65149450302124,3.6515185832977295,8.896816439118993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.46337890625,0.0,1533.0438232421875,1895.4371337890625,0.0,4300.0,0.905413031578064,1.0,0.0,3.0,1.0,0.0
12226560,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8987123370170593,0.5727070569992065,0.5188741683959961,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.8622385859489441,0.5071877241134644,0.4835924506187439,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.7688438892364502,0.3548205196857452,0.2517906427383423,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.7379839420318604,0.3116745054721832,0.3002863228321075,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.6453775763511658,0.2072415649890899,0.958242654800415,285.0689697265625,284.95001220703125,300.1433410644531,288.46026611328125,298.2435913085937,297.2093200683594,285.0675964355469,1.0,0.6053394675254822,0.4736408293247223,0.4736408293247223,1.0,1.0,-3.0171093940734863,1.0649735927581787,1.952135682106018,0.3820632398128509,0.902933657169342,0.902933657169342,0.0,209.74766540527344,217.0,40659.25390625,0.0,2642.496826171875,1.0,280.95770263671875,283.6200561523437,293.1428527832031,293.75201416015625,293.1499938964844,293.1499938964844,280.6499938964844,35815.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654351949691773,3.6543757915496826,8.910744782042457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.5029296875,0.0,1536.6334228515625,1895.4371337890625,0.0,4300.0,0.9061159491539,1.0,0.0,3.0,1.0,0.0
12226620,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8919885754585266,0.5677100419998169,0.5148766040802002,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8590492010116577,0.5082060694694519,0.4849936366081238,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7651566863059998,0.3542952537536621,0.2517250478267669,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347946763038635,0.3113143146038055,0.3003303706645965,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419516205787659,0.2063681781291961,0.9560437202453612,284.8685302734375,284.95001220703125,300.17999267578125,288.4745483398437,298.2472839355469,297.1993408203125,284.8668518066406,1.0,0.6069237589836121,0.472443550825119,0.472443550825119,1.0,1.0,-3.0113279819488525,1.060133934020996,1.951193928718567,0.3784743249416351,0.9001995921134949,0.9001995921134949,0.0,213.8280029296875,220.0,41526.8359375,0.0,2652.39697265625,1.0,280.658203125,283.3775634765625,293.223876953125,293.9010925292969,293.1499938964844,293.1499938964844,280.3500061035156,36017.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654400110244751,3.65442419052124,8.910980113796541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.8037109375,0.0,1538.2030029296875,1895.4371337890625,0.0,4300.0,0.90625661611557,1.0,0.0,3.0,1.0,0.0
12226680,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8919885754585266,0.5677100419998169,0.5148766040802002,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8590492010116577,0.5082060694694519,0.4849936366081238,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7651566863059998,0.3542952537536621,0.2517250478267669,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347946763038635,0.3113143146038055,0.3003303706645965,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419516205787659,0.2063681781291961,0.9560437202453612,284.8685302734375,284.95001220703125,300.17999267578125,288.4745483398437,298.2472839355469,297.1993408203125,284.8668518066406,1.0,0.6069237589836121,0.472443550825119,0.472443550825119,1.0,1.0,-3.0113279819488525,1.060133934020996,1.951193928718567,0.3784743249416351,0.9001995921134949,0.9001995921134949,0.0,213.8280029296875,220.0,41526.8359375,0.0,2652.39697265625,1.0,280.658203125,283.3775634765625,293.223876953125,293.9010925292969,293.1499938964844,293.1499938964844,280.3500061035156,36017.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654400110244751,3.65442419052124,8.910980113796541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.8037109375,0.0,1538.2030029296875,1895.4371337890625,0.0,4300.0,0.90625661611557,1.0,0.0,3.0,1.0,0.0
12226740,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640930175781,0.8845481276512146,0.5620619058609009,0.5101470947265625,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641540527344,0.8551273941993713,0.5084932446479797,0.4855988323688507,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644897460937,0.7607534527778625,0.353175938129425,0.2511722147464752,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646423339844,0.7309108376502991,0.3103619515895843,0.2997433245182037,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.665283203125,0.6377676725387573,0.2049317806959152,0.951063632965088,284.6642761230469,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.6625366210937,1.0,0.6078483462333679,0.4712462723255157,0.4712462723255157,1.0,1.0,-2.9990179538726807,1.0526951551437378,1.9463229179382324,0.3736824989318847,0.8947094082832336,0.8947094082832336,0.0,218.1219482421875,223.0,42288.64453125,0.0,2650.84033203125,1.0,280.35821533203125,283.134521484375,293.2862243652344,294.0173645019531,293.1499938964844,293.1499938964844,280.6499938964844,36276.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644884586334229,3.644908428192138,8.864634537530947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.30810546875,0.0,1529.551025390625,1895.4371337890625,0.0,4300.0,0.9043021202087402,1.0,0.0,3.0,1.0,0.0
12226800,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640930175781,0.8845481276512146,0.5620619058609009,0.5101470947265625,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641540527344,0.8551273941993713,0.5084932446479797,0.4855988323688507,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644897460937,0.7607534527778625,0.353175938129425,0.2511722147464752,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646423339844,0.7309108376502991,0.3103619515895843,0.2997433245182037,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.665283203125,0.6377676725387573,0.2049317806959152,0.951063632965088,284.6642761230469,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.6625366210937,1.0,0.6078483462333679,0.4712462723255157,0.4712462723255157,1.0,1.0,-2.9990179538726807,1.0526951551437378,1.9463229179382324,0.3736824989318847,0.8947094082832336,0.8947094082832336,0.0,218.1219482421875,223.0,42288.64453125,0.0,2650.84033203125,1.0,280.35821533203125,283.134521484375,293.2862243652344,294.0173645019531,293.1499938964844,293.1499938964844,280.6499938964844,36276.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644884586334229,3.644908428192138,8.864634537530947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.30810546875,0.0,1529.551025390625,1895.4371337890625,0.0,4300.0,0.9043021202087402,1.0,0.0,3.0,1.0,0.0
12226860,296.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.8792737722396851,0.5588134527206421,0.50666743516922,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8528518080711365,0.5101638436317444,0.4868159294128418,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.757943332195282,0.3532881736755371,0.251029372215271,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282981276512146,0.3102685809135437,0.2994672954082489,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346849203109741,0.2040628790855407,0.9466790556907654,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086194515228271,0.4703940749168396,0.4703940749168396,1.0,1.0,-2.9905102252960205,1.0475021600723269,1.943008184432984,0.3700609803199768,0.8946453928947449,0.8946453928947449,0.0,221.2216644287109,226.0,41316.4140625,0.0,2650.438232421875,1.0,280.6421203613281,283.353759765625,293.1967163085937,293.8156433105469,293.1499938964844,293.1499938964844,280.95001220703125,36176.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637444496154785,3.6374683380126953,8.828481554701284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.2880859375,0.0,1520.5623779296875,1895.4371337890625,0.0,4300.0,0.902603268623352,1.0,0.0,3.0,1.0,0.0
12226920,296.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.8792737722396851,0.5588134527206421,0.50666743516922,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8528518080711365,0.5101638436317444,0.4868159294128418,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.757943332195282,0.3532881736755371,0.251029372215271,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282981276512146,0.3102685809135437,0.2994672954082489,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346849203109741,0.2040628790855407,0.9466790556907654,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086194515228271,0.4703940749168396,0.4703940749168396,1.0,1.0,-2.9905102252960205,1.0475021600723269,1.943008184432984,0.3700609803199768,0.8946453928947449,0.8946453928947449,0.0,221.2216644287109,226.0,41316.4140625,0.0,2650.438232421875,1.0,280.6421203613281,283.353759765625,293.1967163085937,293.8156433105469,293.1499938964844,293.1499938964844,280.95001220703125,36176.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637444496154785,3.6374683380126953,8.828481554701284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.2880859375,0.0,1520.5623779296875,1895.4371337890625,0.0,4300.0,0.902603268623352,1.0,0.0,3.0,1.0,0.0
12226980,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.876862108707428,0.5574318766593933,0.5051908493041992,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8529521822929382,0.5132646560668945,0.4895173013210296,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7575134634971619,0.3547396063804626,0.2518934607505798,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7277137637138367,0.3112455904483795,0.3002373576164245,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.6335693597793579,0.2041118890047073,0.9462810158729552,285.0414733886719,284.95001220703125,300.2900085449219,288.522705078125,298.27557373046875,297.1943359375,285.043212890625,1.0,0.6100390553474426,0.469541847705841,0.469541847705841,1.0,1.0,-2.993458747863769,1.046883225440979,1.9465755224227903,0.36851567029953,0.8975197076797485,0.8975197076797485,0.0,223.017807006836,229.0,40469.421875,0.0,2665.261474609375,1.0,280.9416809082031,283.5969543457031,293.14117431640625,293.6932983398437,293.1499938964844,293.1499938964844,281.25,35966.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637969970703125,3.637993812561035,8.831033255773946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.1513671875,0.0,1519.5762939453125,1895.4371337890625,0.0,4300.0,0.9025839567184448,1.0,0.0,3.0,1.0,0.0
12227040,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.876862108707428,0.5574318766593933,0.5051908493041992,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8529521822929382,0.5132646560668945,0.4895173013210296,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7575134634971619,0.3547396063804626,0.2518934607505798,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7277137637138367,0.3112455904483795,0.3002373576164245,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.6335693597793579,0.2041118890047073,0.9462810158729552,285.0414733886719,284.95001220703125,300.2900085449219,288.522705078125,298.27557373046875,297.1943359375,285.043212890625,1.0,0.6100390553474426,0.469541847705841,0.469541847705841,1.0,1.0,-2.993458747863769,1.046883225440979,1.9465755224227903,0.36851567029953,0.8975197076797485,0.8975197076797485,0.0,223.017807006836,229.0,40469.421875,0.0,2665.261474609375,1.0,280.9416809082031,283.5969543457031,293.14117431640625,293.6932983398437,293.1499938964844,293.1499938964844,281.25,35966.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637969970703125,3.637993812561035,8.831033255773946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.1513671875,0.0,1519.5762939453125,1895.4371337890625,0.0,4300.0,0.9025839567184448,1.0,0.0,3.0,1.0,0.0
12227100,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.8759750723838806,0.5570462346076965,0.5047333836555481,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8532940745353699,0.5150913596153259,0.4911432862281799,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.757622241973877,0.3557384312152862,0.2525290548801422,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7277094125747681,0.3119686841964721,0.3008569777011871,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.6333409547805786,0.2043643444776535,0.9471643567085266,285.19140625,284.95001220703125,300.3083190917969,288.5314636230469,298.2864685058594,297.2023010253906,285.2004699707031,1.0,0.6110081672668457,0.4691157341003418,0.4691157341003418,1.0,1.0,-2.9974308013916016,1.0475603342056274,1.949870586395264,0.3681978583335876,0.900580644607544,0.900580644607544,0.0,223.85499572753903,229.0,39718.89453125,0.0,2677.166015625,1.0,281.19842529296875,283.7857360839844,293.0982971191406,293.55035400390625,293.1499938964844,293.1499938964844,281.25,35827.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64158034324646,3.64160418510437,8.848569450492505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.17041015625,0.0,1522.536376953125,1895.4371337890625,0.0,4300.0,0.9033322930336,1.0,0.0,3.0,1.0,0.0
12227160,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8753976821899414,0.5568515658378601,0.5045678019523621,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.8538922071456909,0.517084538936615,0.4930018484592438,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467956542969,0.7579997181892395,0.3569009602069855,0.2533238530158996,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7279403209686279,0.3128341436386108,0.3016547262668609,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459411621094,0.6333615779876709,0.2047560214996338,0.9487980604171752,285.2469787597656,284.95001220703125,300.32666015625,288.5404357910156,298.2982177734375,297.211669921875,285.2488098144531,1.0,0.6121680736541748,0.4686437547206878,0.4686437547206878,1.0,1.0,-3.0033414363861084,1.0489104986190796,1.9544309377670288,0.3681239485740661,0.903163492679596,0.903163492679596,0.0,224.61862182617188,232.0,39719.70703125,0.0,2692.457763671875,1.0,281.2418212890625,283.8408203125,293.1049499511719,293.6045837402344,293.1499938964844,293.1499938964844,280.95001220703125,35711.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647984266281128,3.648008346557617,8.879719075594039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.55078125,0.0,1528.77197265625,1895.4371337890625,0.0,4300.0,0.9046502113342284,1.0,0.0,3.0,1.0,0.0
12227220,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.872168242931366,0.5540482997894287,0.5028553009033203,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8534008264541626,0.5194954872131348,0.4958571493625641,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572100162506104,0.3579571843147278,0.2544304728507995,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7270851135253906,0.3135876953601837,0.3027842342853546,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323062181472778,0.2048815637826919,0.950918972492218,285.0750427246094,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.07373046875,1.0,0.6145070195198059,0.4676997661590576,0.4676997661590576,1.0,1.0,-3.009965658187866,1.0495038032531738,1.9604618549346924,0.3672500848770141,0.9034408926963806,0.9034408926963806,0.0,227.4032745361328,235.0,40724.24609375,0.0,2719.5517578125,1.0,280.95782470703125,283.6231689453125,293.2240905761719,293.83660888671875,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655994892120361,3.656018733978272,8.918759135667642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.4169921875,0.0,1538.3958740234375,1895.4371337890625,0.0,4300.0,0.9064773321151732,1.0,0.0,3.0,1.0,0.0
12227280,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.872168242931366,0.5540482997894287,0.5028553009033203,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8534008264541626,0.5194954872131348,0.4958571493625641,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572100162506104,0.3579571843147278,0.2544304728507995,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7270851135253906,0.3135876953601837,0.3027842342853546,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323062181472778,0.2048815637826919,0.950918972492218,285.0750427246094,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.07373046875,1.0,0.6145070195198059,0.4676997661590576,0.4676997661590576,1.0,1.0,-3.009965658187866,1.0495038032531738,1.9604618549346924,0.3672500848770141,0.9034408926963806,0.9034408926963806,0.0,227.4032745361328,235.0,40724.24609375,0.0,2719.5517578125,1.0,280.95782470703125,283.6231689453125,293.2240905761719,293.83660888671875,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655994892120361,3.656018733978272,8.918759135667642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.4169921875,0.0,1538.3958740234375,1895.4371337890625,0.0,4300.0,0.9064773321151732,1.0,0.0,3.0,1.0,0.0
12227340,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664118051528931,0.5494911074638367,0.499245822429657,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506814241409302,0.5204364657402039,0.4971902966499328,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543039917945862,0.3577967584133148,0.2546160817146301,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243368029594421,0.3132794499397278,0.3028778731822967,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.629478394985199,0.2041257470846176,0.9492351412773132,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.315185546875,297.2049865722656,284.8743896484375,1.0,0.6162468791007996,0.4667558073997497,0.4667558073997497,1.0,1.0,-3.005549907684326,1.0457203388214111,1.959829568862915,0.3644042313098907,0.9008155465126038,0.9008155465126038,0.0,231.5064849853516,238.0,41610.73046875,0.0,2732.034912109375,1.0,280.6581726074219,283.3814392089844,293.30987548828125,293.9916687011719,293.1499938964844,293.1499938964844,280.3500061035156,36006.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656444787979126,3.6564688682556152,8.920954996938235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.20263671875,0.0,1540.4017333984375,1895.4371337890625,0.0,4300.0,0.9067067503929138,1.0,0.0,3.0,1.0,0.0
12227400,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664118051528931,0.5494911074638367,0.499245822429657,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506814241409302,0.5204364657402039,0.4971902966499328,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543039917945862,0.3577967584133148,0.2546160817146301,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243368029594421,0.3132794499397278,0.3028778731822967,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.629478394985199,0.2041257470846176,0.9492351412773132,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.315185546875,297.2049865722656,284.8743896484375,1.0,0.6162468791007996,0.4667558073997497,0.4667558073997497,1.0,1.0,-3.005549907684326,1.0457203388214111,1.959829568862915,0.3644042313098907,0.9008155465126038,0.9008155465126038,0.0,231.5064849853516,238.0,41610.73046875,0.0,2732.034912109375,1.0,280.6581726074219,283.3814392089844,293.30987548828125,293.9916687011719,293.1499938964844,293.1499938964844,280.3500061035156,36006.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656444787979126,3.6564688682556152,8.920954996938235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.20263671875,0.0,1540.4017333984375,1895.4371337890625,0.0,4300.0,0.9067067503929138,1.0,0.0,3.0,1.0,0.0
