time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227460,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.8610807657241821,0.5450940132141113,0.4956400692462921,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68170166015625,0.8478492498397827,0.5206076502799988,0.4976749718189239,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.7513341903686523,0.3571701943874359,0.2543932795524597,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.721467137336731,0.312530905008316,0.3024583756923675,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.6265072822570801,0.203036218881607,0.945653200149536,284.6819152832031,284.95001220703125,300.4307861328125,288.594970703125,298.31494140625,297.1920166015625,284.6791076660156,1.0,0.6171966195106506,0.4658818542957306,0.4658818542957306,1.0,1.0,-2.996725082397461,1.0403530597686768,1.9563719034194944,0.3609226644039154,0.8961517214775085,0.8961517214775085,0.0,235.1183319091797,238.0,42403.68359375,0.0,2733.401611328125,1.0,280.36474609375,283.1476135253906,293.37799072265625,294.1262512207031,293.1499938964844,293.1499938964844,280.3500061035156,36235.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649374008178711,3.6493980884552,8.886485147741041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.0244140625,0.0,1534.2357177734375,1895.4371337890625,0.0,4300.0,0.9052703976631165,1.0,0.0,3.0,1.0,0.0
12227520,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730041503906,0.8600373268127441,0.5442785620689392,0.4949010014533996,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67303466796875,0.8472752571105957,0.5206311345100403,0.4977096319198608,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.7507355809211731,0.3570460677146911,0.2543175816535949,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734924316406,0.7208794355392456,0.312373548746109,0.3023336827754974,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67413330078125,0.625896692276001,0.2028076499700546,0.944775402545929,284.67315673828125,284.95001220703125,300.4366760253906,288.5982360839844,298.3148803710937,297.1895751953125,284.6715087890625,1.0,0.6173251271247864,0.4657154083251953,0.4657154083251953,1.0,1.0,-2.994582176208496,1.039148211479187,1.9554338455200195,0.3601664304733276,0.8954532742500305,0.8954532742500305,0.0,235.8059844970703,226.0,42390.84375,0.0,2732.762451171875,1.0,280.3581848144531,283.1391906738281,293.3768005371094,294.1137084960937,293.1499938964844,293.1499938964844,280.6499938964844,36262.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647428274154663,3.647452354431152,8.877012191987887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.73779296875,0.0,1532.2752685546875,1895.4371337890625,0.0,4300.0,0.9048616290092468,1.0,0.0,3.0,1.0,0.0
12227580,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605785369873047,0.5414175987243652,0.4915295243263244,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501497507095337,0.5222530364990234,0.498607337474823,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527873516082764,0.3575493097305298,0.2542503774166107,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.722497284412384,0.3123475909233093,0.3018544018268585,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265565752983093,0.2020630538463592,0.9397059082984924,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6138995885848999,0.4646749794483185,0.4646749794483185,1.0,1.0,-2.9848473072052,1.0330753326416016,1.9517719745635984,0.3559623062610626,0.8955082893371582,0.8955082893371582,0.0,232.3319854736328,214.0,41411.94140625,0.0,2696.27490234375,1.0,280.64215087890625,283.3578186035156,293.2923889160156,293.9173583984375,293.1499938964844,293.1499938964844,280.95001220703125,36162.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6405200958251953,3.640544176101685,8.843418299875339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.65087890625,0.0,1523.8621826171875,1895.4371337890625,0.0,4300.0,0.9032809138298036,1.0,0.0,3.0,1.0,0.0
12227640,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605785369873047,0.5414175987243652,0.4915295243263244,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501497507095337,0.5222530364990234,0.498607337474823,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527873516082764,0.3575493097305298,0.2542503774166107,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.722497284412384,0.3123475909233093,0.3018544018268585,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265565752983093,0.2020630538463592,0.9397059082984924,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6138995885848999,0.4646749794483185,0.4646749794483185,1.0,1.0,-2.9848473072052,1.0330753326416016,1.9517719745635984,0.3559623062610626,0.8955082893371582,0.8955082893371582,0.0,232.3319854736328,214.0,41411.94140625,0.0,2696.27490234375,1.0,280.64215087890625,283.3578186035156,293.2923889160156,293.9173583984375,293.1499938964844,293.1499938964844,280.95001220703125,36162.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6405200958251953,3.640544176101685,8.843418299875339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.65087890625,0.0,1523.8621826171875,1895.4371337890625,0.0,4300.0,0.9032809138298036,1.0,0.0,3.0,1.0,0.0
12227700,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8631677627563477,0.5407648682594299,0.490559846162796,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8537353873252869,0.5236649513244629,0.4995800256729126,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7557899951934814,0.3583509624004364,0.2545617222785949,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7250651717185974,0.3127776682376861,0.3019607663154602,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.628452479839325,0.2020600289106369,0.938390612602234,284.9952087402344,284.95001220703125,300.4916687011719,288.62957763671875,298.332275390625,297.193359375,285.00408935546875,1.0,0.6115530729293823,0.4641547799110412,0.4641547799110412,1.0,1.0,-2.983767032623291,1.031533122062683,1.9522337913513184,0.3545162379741668,0.8972302079200745,0.8972302079200745,0.0,228.46778869628903,214.0,40599.91796875,0.0,2674.542724609375,1.0,280.8985290527344,283.5450744628906,293.240234375,293.7560119628906,293.1499938964844,293.1499938964844,280.95001220703125,36051.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639750480651856,3.6397743225097656,8.839679139782675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.64111328125,0.0,1522.1800537109375,1895.4371337890625,0.0,4300.0,0.9030730724334716,1.0,0.0,3.0,1.0,0.0
12227760,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.86697918176651,0.5404407382011414,0.4900180101394653,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8584839701652527,0.5253665447235107,0.5008986592292786,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.7598729133605957,0.3594267666339874,0.2551030814647674,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7285503149032593,0.3134446740150451,0.3023168444633484,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.6312082409858704,0.20227612555027,0.9380568861961364,285.0490417480469,284.95001220703125,300.510009765625,288.640380859375,298.3429260253906,297.201171875,285.0507507324219,1.0,0.6090244054794312,0.4638130962848663,0.4638130962848663,1.0,1.0,-2.985374212265014,1.0314114093780518,1.9539629220962524,0.3539019525051117,0.8984760642051697,0.8984760642051697,0.0,223.70008850097656,202.0,40547.375,0.0,2653.351806640625,1.0,280.9417724609375,283.5997009277344,293.240966796875,293.7986145019531,293.1499938964844,293.1499938964844,281.25,35954.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6415090560913086,3.641533136367798,8.848223842505831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.578125,0.0,1523.4013671875,1895.4371337890625,0.0,4300.0,0.903365969657898,1.0,0.0,3.0,1.0,0.0
12227820,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767557740211487,0.5402958989143372,0.4893157482147217,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8702002763748169,0.529242217540741,0.5039398670196533,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700905203819275,0.3620445132255554,0.2564862072467804,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.737216055393219,0.3152003288269043,0.3033945560455322,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25213623046875,0.6383954286575317,0.2031291425228119,0.9391500353813172,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.3667297363281,297.2200622558594,285.25494384765625,1.0,0.6036685109138489,0.4631296992301941,0.4631296992301941,1.0,1.0,-2.992452383041382,1.0327304601669312,1.959721922874451,0.3534185290336609,0.9041947722434998,0.9041947722434998,0.0,212.8389434814453,190.0,39779.40234375,0.0,2611.459228515625,1.0,281.2417297363281,283.8418884277344,293.2084045410156,293.7125244140625,293.1499938964844,293.1499938964844,280.95001220703125,35702.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6518750190734863,3.651899099349976,8.898670671442233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.87890625,0.0,1533.02880859375,1895.4371337890625,0.0,4300.0,0.905514359474182,1.0,0.0,3.0,1.0,0.0
12227880,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767557740211487,0.5402958989143372,0.4893157482147217,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8702002763748169,0.529242217540741,0.5039398670196533,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700905203819275,0.3620445132255554,0.2564862072467804,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.737216055393219,0.3152003288269043,0.3033945560455322,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25213623046875,0.6383954286575317,0.2031291425228119,0.9391500353813172,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.3667297363281,297.2200622558594,285.25494384765625,1.0,0.6036685109138489,0.4631296992301941,0.4631296992301941,1.0,1.0,-2.992452383041382,1.0327304601669312,1.959721922874451,0.3534185290336609,0.9041947722434998,0.9041947722434998,0.0,212.8389434814453,190.0,39779.40234375,0.0,2611.459228515625,1.0,281.2417297363281,283.8418884277344,293.2084045410156,293.7125244140625,293.1499938964844,293.1499938964844,280.95001220703125,35702.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6518750190734863,3.651899099349976,8.898670671442233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.87890625,0.0,1533.02880859375,1895.4371337890625,0.0,4300.0,0.905514359474182,1.0,0.0,3.0,1.0,0.0
12227940,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8866982460021973,0.5380125641822815,0.4875386357307434,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824950456619263,0.5317010879516602,0.5063121318817139,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808029651641846,0.3635747730731964,0.2575253248214721,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463477253913879,0.3161496818065643,0.3041704595088959,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461547017097473,0.2035115510225296,0.9398390650749208,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978609323501587,0.4624463021755218,0.4624463021755218,1.0,1.0,-2.9961905479431152,1.032706379890442,1.963484168052673,0.3525645434856415,0.9045220017433168,0.9045220017433168,0.0,202.03526306152344,178.0,40759.8359375,0.0,2563.341064453125,1.0,280.957763671875,283.6224670410156,293.3294982910156,293.9455261230469,293.1499938964844,293.1499938964844,280.6499938964844,35798.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66018271446228,3.6602067947387695,8.93920343969512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.44140625,0.0,1543.01416015625,1895.4371337890625,0.0,4300.0,0.9074090123176576,1.0,0.0,3.0,1.0,0.0
12228000,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8866982460021973,0.5380125641822815,0.4875386357307434,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824950456619263,0.5317010879516602,0.5063121318817139,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808029651641846,0.3635747730731964,0.2575253248214721,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463477253913879,0.3161496818065643,0.3041704595088959,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461547017097473,0.2035115510225296,0.9398390650749208,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978609323501587,0.4624463021755218,0.4624463021755218,1.0,1.0,-2.9961905479431152,1.032706379890442,1.963484168052673,0.3525645434856415,0.9045220017433168,0.9045220017433168,0.0,202.03526306152344,178.0,40759.8359375,0.0,2563.341064453125,1.0,280.957763671875,283.6224670410156,293.3294982910156,293.9455261230469,293.1499938964844,293.1499938964844,280.6499938964844,35798.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66018271446228,3.6602067947387695,8.93920343969512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.44140625,0.0,1543.01416015625,1895.4371337890625,0.0,4300.0,0.9074090123176576,1.0,0.0,3.0,1.0,0.0
12228060,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8952026963233948,0.5340222120285034,0.4838975071907043,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937304615974426,0.5326875448226929,0.5071314573287964,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904289960861206,0.3639214932918548,0.2576468288898468,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546436190605164,0.3160612881183624,0.3039098083972931,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.653062641620636,0.203058511018753,0.936826467514038,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.384521484375,297.2153625488281,284.8768920898437,1.0,0.5910742878913879,0.4614362418651581,0.4614362418651581,1.0,1.0,-2.989018678665161,1.0276992321014404,1.9613193273544312,0.3491113185882568,0.9019179940223694,0.9019179940223694,0.0,191.951904296875,166.0,41619.875,0.0,2498.46484375,1.0,280.6581420898437,283.3787841796875,293.4169006347656,294.1007080078125,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660876035690308,3.660900115966797,8.942590170590847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.3359375,0.0,1545.30615234375,1895.4371337890625,0.0,4300.0,0.9076935648918152,1.0,0.0,3.0,1.0,0.0
12228120,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8952026963233948,0.5340222120285034,0.4838975071907043,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937304615974426,0.5326875448226929,0.5071314573287964,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904289960861206,0.3639214932918548,0.2576468288898468,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546436190605164,0.3160612881183624,0.3039098083972931,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.653062641620636,0.203058511018753,0.936826467514038,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.384521484375,297.2153625488281,284.8768920898437,1.0,0.5910742878913879,0.4614362418651581,0.4614362418651581,1.0,1.0,-2.989018678665161,1.0276992321014404,1.9613193273544312,0.3491113185882568,0.9019179940223694,0.9019179940223694,0.0,191.951904296875,166.0,41619.875,0.0,2498.46484375,1.0,280.6581420898437,283.3787841796875,293.4169006347656,294.1007080078125,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660876035690308,3.660900115966797,8.942590170590847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.3359375,0.0,1545.30615234375,1895.4371337890625,0.0,4300.0,0.9076935648918152,1.0,0.0,3.0,1.0,0.0
12228180,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.9039693474769592,0.5294001698493958,0.4795330464839935,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.9053287506103516,0.5329384803771973,0.5071332454681396,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739501953125,0.8002641797065735,0.3637087345123291,0.2572977840900421,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741027832031,0.763222873210907,0.3153983354568481,0.3030214309692383,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748352050781,0.6600316762924194,0.2020781487226486,0.9311491847038268,284.6737670898437,284.95001220703125,300.6566772460937,288.7322692871094,298.38427734375,297.2008972167969,284.6720275878906,1.0,0.5833808183670044,0.4604261815547943,0.4604261815547943,1.0,1.0,-2.9754672050476074,1.020169377326965,1.9552977085113523,0.3445109724998474,0.8965505957603455,0.8965505957603455,0.0,181.77197265625,154.0,42373.72265625,0.0,2421.73095703125,1.0,280.358154296875,283.13458251953125,293.4852905273437,294.22265625,293.1499938964844,293.1499938964844,280.6499938964844,36258.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6520493030548096,3.652073383331299,8.899519912120013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.8193359375,0.0,1537.3822021484375,1895.4371337890625,0.0,4300.0,0.905891180038452,1.0,0.0,3.0,1.0,0.0
12228240,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.9039693474769592,0.5294001698493958,0.4795330464839935,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.9053287506103516,0.5329384803771973,0.5071332454681396,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739501953125,0.8002641797065735,0.3637087345123291,0.2572977840900421,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741027832031,0.763222873210907,0.3153983354568481,0.3030214309692383,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748352050781,0.6600316762924194,0.2020781487226486,0.9311491847038268,284.6737670898437,284.95001220703125,300.6566772460937,288.7322692871094,298.38427734375,297.2008972167969,284.6720275878906,1.0,0.5833808183670044,0.4604261815547943,0.4604261815547943,1.0,1.0,-2.9754672050476074,1.020169377326965,1.9552977085113523,0.3445109724998474,0.8965505957603455,0.8965505957603455,0.0,181.77197265625,154.0,42373.72265625,0.0,2421.73095703125,1.0,280.358154296875,283.13458251953125,293.4852905273437,294.22265625,293.1499938964844,293.1499938964844,280.6499938964844,36258.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6520493030548096,3.652073383331299,8.899519912120013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.8193359375,0.0,1537.3822021484375,1895.4371337890625,0.0,4300.0,0.905891180038452,1.0,0.0,3.0,1.0,0.0
12228300,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.909519612789154,0.5278652310371399,0.4775282144546509,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.9124101400375366,0.5335186719894409,0.507167637348175,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.8059465289115906,0.3639953434467315,0.257155179977417,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.7682510018348694,0.3153229057788849,0.3025600016117096,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.6641113758087158,0.2017292976379394,0.9280440807342528,284.8011779785156,284.95001220703125,300.67498779296875,288.7444152832031,298.3871154785156,297.1981506347656,284.809326171875,1.0,0.579314649105072,0.45992112159729,0.45992112159729,1.0,1.0,-2.96863341331482,1.0163922309875488,1.95224130153656,0.342110276222229,0.8967673182487488,0.8967673182487488,0.0,176.33502197265625,154.0,41513.04296875,0.0,2381.757080078125,1.0,280.6013488769531,283.3032531738281,293.4176940917969,294.0144348144531,293.1499938964844,293.1499938964844,280.6499938964844,36215.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647627353668213,3.647651195526123,8.877980803845276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.0205078125,0.0,1532.1453857421875,1895.4371337890625,0.0,4300.0,0.9049334526062012,1.0,0.0,3.0,1.0,0.0
12228360,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9175306558609008,0.527070939540863,0.4763499498367309,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9218750596046448,0.5346545577049255,0.5077916979789734,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8130687475204468,0.3647673726081848,0.2573815584182739,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7748557329177856,0.3156279921531677,0.3024643957614898,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6696024537086487,0.2016709297895431,0.926106095314026,284.8494567871094,284.95001220703125,300.6933288574219,288.7566833496094,298.39434814453125,297.2010192871094,284.8509216308594,1.0,0.5753542184829712,0.459637314081192,0.459637314081192,1.0,1.0,-2.965787887573242,1.0146349668502808,1.9511529207229608,0.3408355116844177,0.8966246843338013,0.8966246843338013,0.0,170.2464141845703,142.0,41403.80859375,0.0,2345.82080078125,1.0,280.6421203613281,283.3536682128906,293.4037475585937,294.0287475585937,293.1499938964844,293.1499938964844,280.95001220703125,36159.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6452696323394775,3.645293712615967,8.866508096616599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.21826171875,0.0,1529.1016845703125,1895.4371337890625,0.0,4300.0,0.9043397903442384,1.0,0.0,3.0,1.0,0.0
12228420,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9385860562324524,0.5265673995018005,0.4751076996326446,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9454554319381714,0.5378641486167908,0.5100024342536926,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.829916775226593,0.3671646416187286,0.2584750950336456,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916589379310608,0.3169586956501007,0.3029806315898895,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839486360549927,0.2021759450435638,0.9250003099441528,285.0526123046875,284.95001220703125,300.7300109863281,288.7816162109375,298.41485595703125,297.2151184082031,285.05438232421875,1.0,0.5678539872169495,0.4590697288513183,0.4590697288513183,1.0,1.0,-2.967548131942749,1.014096736907959,1.95345139503479,0.3396795690059662,0.8996554017066956,0.8996554017066956,0.0,157.2931365966797,130.0,40563.07421875,0.0,2283.435546875,1.0,280.9417419433594,283.5970153808594,293.3564147949219,293.9150085449219,293.1499938964844,293.1499938964844,281.25,35950.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6463990211486816,3.646423101425171,8.872003718352062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.0498046875,0.0,1528.7939453125,1895.4371337890625,0.0,4300.0,0.9044576287269592,1.0,0.0,3.0,1.0,0.0
12228480,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9385860562324524,0.5265673995018005,0.4751076996326446,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9454554319381714,0.5378641486167908,0.5100024342536926,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.829916775226593,0.3671646416187286,0.2584750950336456,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916589379310608,0.3169586956501007,0.3029806315898895,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839486360549927,0.2021759450435638,0.9250003099441528,285.0526123046875,284.95001220703125,300.7300109863281,288.7816162109375,298.41485595703125,297.2151184082031,285.05438232421875,1.0,0.5678539872169495,0.4590697288513183,0.4590697288513183,1.0,1.0,-2.967548131942749,1.014096736907959,1.95345139503479,0.3396795690059662,0.8996554017066956,0.8996554017066956,0.0,157.2931365966797,130.0,40563.07421875,0.0,2283.435546875,1.0,280.9417419433594,283.5970153808594,293.3564147949219,293.9150085449219,293.1499938964844,293.1499938964844,281.25,35950.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6463990211486816,3.646423101425171,8.872003718352062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.0498046875,0.0,1528.7939453125,1895.4371337890625,0.0,4300.0,0.9044576287269592,1.0,0.0,3.0,1.0,0.0
12228540,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9636238813400269,0.5268586874008179,0.4747076034545898,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719229340553284,0.5418197512626648,0.5130235552787781,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509731888771057,0.3702698051929474,0.2601290345191955,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125673532485962,0.3189221322536468,0.3041619062423706,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024157643318176,0.2032787501811981,0.9267933964729308,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2350158691406,285.2611083984375,1.0,0.5609961152076721,0.4585021138191223,0.4585021138191223,1.0,1.0,-2.9762563705444336,1.016268610954285,1.959987759590149,0.339749813079834,0.9054710268974304,0.9054710268974304,0.0,144.03260803222656,133.0,39822.06640625,0.0,2231.635498046875,1.0,281.24176025390625,283.8410339355469,293.3282775878906,293.8349914550781,293.1499938964844,293.1499938964844,280.95001220703125,35697.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656961679458618,3.6569857597351074,8.923477139433089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.16259765625,0.0,1538.6566162109375,1895.4371337890625,0.0,4300.0,0.90664941072464,1.0,0.0,3.0,1.0,0.0
12228600,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9636238813400269,0.5268586874008179,0.4747076034545898,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719229340553284,0.5418197512626648,0.5130235552787781,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509731888771057,0.3702698051929474,0.2601290345191955,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125673532485962,0.3189221322536468,0.3041619062423706,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024157643318176,0.2032787501811981,0.9267933964729308,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2350158691406,285.2611083984375,1.0,0.5609961152076721,0.4585021138191223,0.4585021138191223,1.0,1.0,-2.9762563705444336,1.016268610954285,1.959987759590149,0.339749813079834,0.9054710268974304,0.9054710268974304,0.0,144.03260803222656,133.0,39822.06640625,0.0,2231.635498046875,1.0,281.24176025390625,283.8410339355469,293.3282775878906,293.8349914550781,293.1499938964844,293.1499938964844,280.95001220703125,35697.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656961679458618,3.6569857597351074,8.923477139433089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.16259765625,0.0,1538.6566162109375,1895.4371337890625,0.0,4300.0,0.90664941072464,1.0,0.0,3.0,1.0,0.0
12228660,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.9742557406425476,0.5252305865287781,0.4736894071102142,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.9839030504226683,0.5441505312919617,0.5154784917831421,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.8624769449234009,0.3721251785755157,0.2615413665771484,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.8227091431617737,0.3199878931045532,0.3052457571029663,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.7118686437606812,0.203857809305191,0.9292955994606018,285.0917053222656,284.95001220703125,300.8004150390625,288.830810546875,298.4524230957031,297.2396545410156,285.090087890625,1.0,0.5589070320129395,0.457699716091156,0.457699716091156,1.0,1.0,-2.9840006828308105,1.0175386667251587,1.9664618968963623,0.339323490858078,0.9058290123939514,0.9058290123939514,0.0,138.38540649414062,133.0,40835.9609375,0.0,2216.574462890625,1.0,280.9603881835937,283.62725830078125,293.4500427246094,294.0736083984375,293.1499938964844,293.1499938964844,280.95001220703125,35785.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665037870407105,3.665062189102173,8.962934998635319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.48291015625,0.0,1548.3486328125,1895.4371337890625,0.0,4300.0,0.9084850549697876,1.0,0.0,3.0,1.0,0.0
12228720,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.9745731949806212,0.5250244140625,0.4735059142112732,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.9843796491622924,0.5442956686019897,0.5156185030937195,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8629732728004456,0.3722403049468994,0.2616223692893982,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.8231177926063538,0.3200395107269287,0.3052965700626373,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7122315764427185,0.2038749903440475,0.9293807148933412,285.0888671875,284.95001220703125,300.8033447265625,288.8329162597656,298.453125,297.2394714355469,285.0876770019531,1.0,0.5588091611862183,0.4576299488544464,0.4576299488544464,1.0,1.0,-2.9842095375061035,1.0174654722213743,1.96674394607544,0.3392024338245392,0.9059407114982604,0.9059407114982604,0.0,138.1639862060547,136.0,40847.90234375,0.0,2215.815673828125,1.0,280.9577331542969,283.6240234375,293.4529113769531,294.07391357421875,293.1499938964844,293.1499938964844,280.6499938964844,35788.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665605783462525,3.6656298637390137,8.96571179964667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.79248046875,0.0,1549.011962890625,1895.4371337890625,0.0,4300.0,0.90861713886261,1.0,0.0,3.0,1.0,0.0
12228780,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738482236862184,0.521440327167511,0.4705811142921448,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9860546588897704,0.5452195405960083,0.5167580842971802,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8647986054420471,0.3729704022407532,0.2622870802879333,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242770433425903,0.3200513422489166,0.3055086731910705,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7130016088485718,0.2035714387893676,0.9288339018821716,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4564208984375,297.2292785644531,284.89080810546875,1.0,0.5582337379455566,0.4567578136920929,0.4567578136920929,1.0,1.0,-2.982468366622925,1.0148459672927856,1.9676223993301392,0.3369790315628052,0.9035476446151732,0.9035476446151732,0.0,137.48390197753906,139.0,41767.7421875,0.0,2209.297607421875,1.0,280.6580810546875,283.3836364746094,293.5444030761719,294.2364501953125,293.1499938964844,293.1499938964844,280.3500061035156,35983.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666892051696777,3.6669161319732666,8.972005502982938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.32861328125,0.0,1551.922119140625,1895.4371337890625,0.0,4300.0,0.9090295433998108,1.0,0.0,3.0,1.0,0.0
12228840,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738482236862184,0.521440327167511,0.4705811142921448,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9860546588897704,0.5452195405960083,0.5167580842971802,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8647986054420471,0.3729704022407532,0.2622870802879333,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242770433425903,0.3200513422489166,0.3055086731910705,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7130016088485718,0.2035714387893676,0.9288339018821716,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4564208984375,297.2292785644531,284.89080810546875,1.0,0.5582337379455566,0.4567578136920929,0.4567578136920929,1.0,1.0,-2.982468366622925,1.0148459672927856,1.9676223993301392,0.3369790315628052,0.9035476446151732,0.9035476446151732,0.0,137.48390197753906,139.0,41767.7421875,0.0,2209.297607421875,1.0,280.6580810546875,283.3836364746094,293.5444030761719,294.2364501953125,293.1499938964844,293.1499938964844,280.3500061035156,35983.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666892051696777,3.6669161319732666,8.972005502982938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.32861328125,0.0,1551.922119140625,1895.4371337890625,0.0,4300.0,0.9090295433998108,1.0,0.0,3.0,1.0,0.0
12228900,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.9713720679283142,0.5193824172019958,0.4688988924026489,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.9849918484687804,0.5453746318817139,0.517056405544281,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8637282252311707,0.3730989098548889,0.2624681293964386,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.823055624961853,0.3198119699954986,0.3054030537605285,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.7116414904594421,0.203190878033638,0.9276397228240968,284.7442932128906,284.95001220703125,300.8583374023437,288.8724975585937,298.4564514160156,297.22198486328125,284.7354431152344,1.0,0.5582151412963867,0.4563217461109161,0.4563217461109161,1.0,1.0,-2.9794626235961914,1.0127040147781372,1.9667586088180544,0.335488885641098,0.9007441401481628,0.9007441401481628,0.0,138.0726776123047,139.0,42554.07421875,0.0,2207.015380859375,1.0,280.4008483886719,283.195556640625,293.6052551269531,294.4012756347656,293.1499938964844,293.1499938964844,280.3500061035156,36117.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664340257644653,3.664364337921143,8.959522688201105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.189453125,0.0,1550.0665283203125,1895.4371337890625,0.0,4300.0,0.9085116982460022,1.0,0.0,3.0,1.0,0.0
12228960,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.9676380157470704,0.5171679258346558,0.4669745862483978,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69195556640625,0.9828625321388244,0.5453460812568665,0.5171148180961609,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.8615832328796387,0.3730885684490204,0.2625152766704559,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.8208520412445068,0.3194261193275451,0.3051280081272125,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69305419921875,0.7092857956886292,0.2026719599962234,0.9257678985595704,284.6921081542969,284.95001220703125,300.8766784667969,288.8858947753906,298.4555358886719,297.2132873535156,284.6905822753906,1.0,0.5582422614097595,0.4559157192707062,0.4559157192707062,1.0,1.0,-2.9746978282928467,1.009939193725586,1.9647587537765503,0.3337658047676086,0.8984555602073669,0.8984555602073669,0.0,139.13131713867188,142.0,42587.40625,0.0,2204.0380859375,1.0,280.3580017089844,283.1428527832031,293.6175231933594,294.3668212890625,293.1499938964844,293.1499938964844,280.6499938964844,36233.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6589765548706055,3.659000873565674,8.933313324632763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.15185546875,0.0,1544.9263916015625,1895.4371337890625,0.0,4300.0,0.9074247479438782,1.0,0.0,3.0,1.0,0.0
12229020,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9623732566833496,0.5150868892669678,0.4645186066627502,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9803094863891602,0.5469257235527039,0.518153190612793,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592222929000854,0.374449610710144,0.2631897926330566,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8180132508277893,0.3196511268615722,0.3050844669342041,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.705919086933136,0.2022785395383834,0.923280954360962,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587823987007141,0.4551036953926086,0.4551036953926086,1.0,1.0,-2.9707493782043457,1.0066111087799072,1.9641382694244385,0.3310683965682983,0.8988752365112305,0.8988752365112305,0.0,140.76220703125,145.0,41681.6875,0.0,2205.410400390625,1.0,280.6422424316406,283.3657531738281,293.54205322265625,294.18280029296875,293.1499938964844,293.1499938964844,280.95001220703125,36127.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653359651565552,3.653383731842041,8.905906838663213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.59619140625,0.0,1537.8658447265625,1895.4371337890625,0.0,4300.0,0.906128466129303,1.0,0.0,3.0,1.0,0.0
12229080,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9623732566833496,0.5150868892669678,0.4645186066627502,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9803094863891602,0.5469257235527039,0.518153190612793,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592222929000854,0.374449610710144,0.2631897926330566,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8180132508277893,0.3196511268615722,0.3050844669342041,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.705919086933136,0.2022785395383834,0.923280954360962,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587823987007141,0.4551036953926086,0.4551036953926086,1.0,1.0,-2.9707493782043457,1.0066111087799072,1.9641382694244385,0.3310683965682983,0.8988752365112305,0.8988752365112305,0.0,140.76220703125,145.0,41681.6875,0.0,2205.410400390625,1.0,280.6422424316406,283.3657531738281,293.54205322265625,294.18280029296875,293.1499938964844,293.1499938964844,280.95001220703125,36127.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653359651565552,3.653383731842041,8.905906838663213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.59619140625,0.0,1537.8658447265625,1895.4371337890625,0.0,4300.0,0.906128466129303,1.0,0.0,3.0,1.0,0.0
12229140,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606645703315736,0.5147689580917358,0.4639642536640167,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9806267023086548,0.5499917268753052,0.5207701921463013,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8599086403846741,0.377112329006195,0.2648720443248749,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178645968437195,0.3209475874900818,0.3061142265796661,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052950859069824,0.2027420401573181,0.924605131149292,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603752136230469,0.4542916715145111,0.4542916715145111,1.0,1.0,-2.978070974349976,1.0076584815979004,1.9704126119613647,0.3303037285804748,0.9023033976554872,0.9023033976554872,0.0,141.69879150390625,148.0,40901.98046875,0.0,2223.032958984375,1.0,280.9418334960937,283.6122436523437,293.5008850097656,294.0791931152344,293.1499938964844,293.1499938964844,280.6499938964844,35914.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655814647674561,3.65583872795105,8.917879767977865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.7958984375,0.0,1539.005859375,1895.4371337890625,0.0,4300.0,0.9065399169921876,1.0,0.0,3.0,1.0,0.0
12229200,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606645703315736,0.5147689580917358,0.4639642536640167,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9806267023086548,0.5499917268753052,0.5207701921463013,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8599086403846741,0.377112329006195,0.2648720443248749,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178645968437195,0.3209475874900818,0.3061142265796661,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052950859069824,0.2027420401573181,0.924605131149292,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603752136230469,0.4542916715145111,0.4542916715145111,1.0,1.0,-2.978070974349976,1.0076584815979004,1.9704126119613647,0.3303037285804748,0.9023033976554872,0.9023033976554872,0.0,141.69879150390625,148.0,40901.98046875,0.0,2223.032958984375,1.0,280.9418334960937,283.6122436523437,293.5008850097656,294.0791931152344,293.1499938964844,293.1499938964844,280.6499938964844,35914.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655814647674561,3.65583872795105,8.917879767977865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.7958984375,0.0,1539.005859375,1895.4371337890625,0.0,4300.0,0.9065399169921876,1.0,0.0,3.0,1.0,0.0
12229260,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.968299388885498,0.5166949033737183,0.4654145538806915,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9890350103378296,0.5561010837554932,0.5259783267974854,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.869763970375061,0.3831630945205688,0.2686107456684112,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8264381885528564,0.3260579705238342,0.3101608455181122,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146762609481812,0.2075707167387008,0.941741704940796,284.9409484863281,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643759369850159,0.4535717964172363,0.4535717964172363,1.0,1.0,-3.016005754470825,1.0207828283309937,1.9952229261398315,0.3346209228038788,0.9009565711021424,0.9009565711021424,0.0,139.83029174804688,151.0,42288.62109375,0.0,2280.962890625,1.0,280.6577453613281,283.4230041503906,293.62469482421875,294.3265075683594,293.1499938964844,293.1499938964844,280.3500061035156,36005.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656150102615357,3.6561741828918457,8.919516858441057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.65673828125,0.0,1540.0626220703125,1895.4371337890625,0.0,4300.0,0.906654417514801,1.0,0.0,3.0,1.0,0.0
