time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229320,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.968299388885498,0.5166949033737183,0.4654145538806915,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9890350103378296,0.5561010837554932,0.5259783267974854,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.869763970375061,0.3831630945205688,0.2686107456684112,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8264381885528564,0.3260579705238342,0.3101608455181122,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146762609481812,0.2075707167387008,0.941741704940796,284.9409484863281,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643759369850159,0.4535717964172363,0.4535717964172363,1.0,1.0,-3.016005754470825,1.0207828283309937,1.9952229261398315,0.3346209228038788,0.9009565711021424,0.9009565711021424,0.0,139.83029174804688,151.0,42288.62109375,0.0,2280.962890625,1.0,280.6577453613281,283.4230041503906,293.62469482421875,294.3265075683594,293.1499938964844,293.1499938964844,280.3500061035156,36005.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656150102615357,3.6561741828918457,8.919516858441057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.65673828125,0.0,1540.0626220703125,1895.4371337890625,0.0,4300.0,0.906654417514801,1.0,0.0,3.0,1.0,0.0
12229380,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9657840728759766,0.5151770114898682,0.4646652638912201,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9890864491462708,0.5590243935585022,0.5293554067611694,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707833886146545,0.3863048255443573,0.2712275683879852,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.8271785974502563,0.3284478187561035,0.3129931092262268,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.7165461182594299,0.2100062221288681,0.9552575945854188,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.2746887207031,284.7786865234375,1.0,0.5689889192581177,0.4528519511222839,0.4528519511222839,1.0,1.0,-3.0419845581054688,1.0291790962219238,2.012805461883545,0.3374693691730499,0.8972991108894348,0.8972991108894348,0.0,141.88084411621094,154.0,43543.90625,0.0,2338.610595703125,1.0,280.3581848144531,283.2110900878906,293.7295227050781,294.522705078125,293.1499938964844,293.1499938964844,280.6499938964844,36176.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650186061859131,3.65021014213562,8.890441449693753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.0703125,0.0,1534.6939697265625,1895.4371337890625,0.0,4300.0,0.9054291248321532,1.0,0.0,3.0,1.0,0.0
12229440,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9657840728759766,0.5151770114898682,0.4646652638912201,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9890864491462708,0.5590243935585022,0.5293554067611694,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707833886146545,0.3863048255443573,0.2712275683879852,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.8271785974502563,0.3284478187561035,0.3129931092262268,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.7165461182594299,0.2100062221288681,0.9552575945854188,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.2746887207031,284.7786865234375,1.0,0.5689889192581177,0.4528519511222839,0.4528519511222839,1.0,1.0,-3.0419845581054688,1.0291790962219238,2.012805461883545,0.3374693691730499,0.8972991108894348,0.8972991108894348,0.0,141.88084411621094,154.0,43543.90625,0.0,2338.610595703125,1.0,280.3581848144531,283.2110900878906,293.7295227050781,294.522705078125,293.1499938964844,293.1499938964844,280.6499938964844,36176.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650186061859131,3.65021014213562,8.890441449693753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.0703125,0.0,1534.6939697265625,1895.4371337890625,0.0,4300.0,0.9054291248321532,1.0,0.0,3.0,1.0,0.0
12229500,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.962424337863922,0.5147234797477722,0.4639890491962433,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9873468279838562,0.5604973435401917,0.5305936932563782,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8692790865898132,0.387832909822464,0.2722193896770477,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8256763219833374,0.3294397294521332,0.3139174580574035,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7155417799949646,0.2108898758888244,0.9595351815223694,284.9206237792969,284.95001220703125,301.0160827636719,289.0107727050781,298.5406188964844,297.2776184082031,284.9295654296875,1.0,0.5711079835891724,0.4524920284748077,0.4524920284748077,1.0,1.0,-3.0501043796539307,1.0314935445785522,2.018610954284668,0.3379464149475097,0.8984587788581848,0.8984587788581848,0.0,143.65496826171875,154.0,42856.234375,0.0,2362.7158203125,1.0,280.6013488769531,283.3896789550781,293.6780700683594,294.34381103515625,293.1499938964844,293.1499938964844,280.6499938964844,36100.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648163795471192,3.6481878757476807,8.88059275894193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.39306640625,0.0,1531.8748779296875,1895.4371337890625,0.0,4300.0,0.9049815535545348,1.0,0.0,3.0,1.0,0.0
12229560,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9603462815284728,0.5148327350616455,0.4639504253864288,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9865179061889648,0.5623677968978882,0.5322542786598206,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8688012957572937,0.3896798491477966,0.273453414440155,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8249908685684204,0.3306299746036529,0.3150153160095215,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7151743173599243,0.2118518650531768,0.9639449119567872,284.9797668457031,284.95001220703125,301.0235290527344,289.025146484375,298.5460510253906,297.2840576171875,284.98211669921875,1.0,0.5732864141464233,0.4517555236816406,0.4517555236816406,1.0,1.0,-3.0601553916931152,1.033735752105713,2.0264196395874023,0.3378954827785492,0.8992943167686462,0.8992943167686462,0.0,145.08596801757812,157.0,42897.2578125,0.0,2388.728515625,1.0,280.6421203613281,283.447998046875,293.6775817871094,294.3832702636719,293.1499938964844,293.1499938964844,280.95001220703125,36016.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648648500442505,3.648672580718994,8.882952897693031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.603515625,0.0,1531.7872314453125,1895.4371337890625,0.0,4300.0,0.9050033688545228,1.0,0.0,3.0,1.0,0.0
12229620,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.9577935934066772,0.5158291459083557,0.4646715819835663,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.9860479235649108,0.5667508244514465,0.536219596862793,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.869167685508728,0.3939099907875061,0.2763099074363708,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.824700117111206,0.3333848118782043,0.3175455927848816,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.715315043926239,0.2139683067798614,0.9733774065971376,285.19854736328125,284.95001220703125,301.0331115722656,289.05401611328125,298.5580749511719,297.30145263671875,285.20086669921875,1.0,0.5778541564941406,0.4502825140953064,0.4502825140953064,1.0,1.0,-3.08359956741333,1.0393446683883667,2.044255018234253,0.3382133841514587,0.9043858647346495,0.9043858647346495,0.0,147.57766723632812,160.0,42285.08203125,0.0,2445.55615234375,1.0,280.9418029785156,283.7016906738281,293.6522216796875,294.3089904785156,293.1499938964844,293.1499938964844,280.6499938964844,35770.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6564481258392334,3.656471967697144,8.920970344661328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.9267578125,0.0,1538.6318359375,1895.4371337890625,0.0,4300.0,0.9065855741500854,1.0,0.0,3.0,1.0,0.0
12229680,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.9577935934066772,0.5158291459083557,0.4646715819835663,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.9860479235649108,0.5667508244514465,0.536219596862793,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.869167685508728,0.3939099907875061,0.2763099074363708,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.824700117111206,0.3333848118782043,0.3175455927848816,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.715315043926239,0.2139683067798614,0.9733774065971376,285.19854736328125,284.95001220703125,301.0331115722656,289.05401611328125,298.5580749511719,297.30145263671875,285.20086669921875,1.0,0.5778541564941406,0.4502825140953064,0.4502825140953064,1.0,1.0,-3.08359956741333,1.0393446683883667,2.044255018234253,0.3382133841514587,0.9043858647346495,0.9043858647346495,0.0,147.57766723632812,160.0,42285.08203125,0.0,2445.55615234375,1.0,280.9418029785156,283.7016906738281,293.6522216796875,294.3089904785156,293.1499938964844,293.1499938964844,280.6499938964844,35770.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6564481258392334,3.656471967697144,8.920970344661328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.9267578125,0.0,1538.6318359375,1895.4371337890625,0.0,4300.0,0.9065855741500854,1.0,0.0,3.0,1.0,0.0
12229740,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525299072265624,0.5148472785949707,0.4645279049873352,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835920333862304,0.5696518421173096,0.5395687818527222,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674249649047852,0.3969610333442688,0.2788197100162506,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225939869880676,0.3352202177047729,0.3197205066680908,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137489318847656,0.2154061794281005,0.981541097164154,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.30401611328125,285.0399169921875,1.0,0.5823439955711365,0.4488095045089721,0.4488095045089721,1.0,1.0,-3.102914333343506,1.0432839393615725,2.0596303939819336,0.3380241990089416,0.9042940139770508,0.9042940139770508,0.0,150.9883575439453,163.0,43439.8046875,0.0,2500.1416015625,1.0,280.6577453613281,283.494873046875,293.7812194824219,294.56060791015625,293.1499938964844,293.1499938964844,280.3500061035156,35858.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662457942962648,3.662482023239136,8.950320875555917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.90966796875,0.0,1546.0089111328125,1895.4371337890625,0.0,4300.0,0.9079614877700806,1.0,0.0,3.0,1.0,0.0
12229800,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525299072265624,0.5148472785949707,0.4645279049873352,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835920333862304,0.5696518421173096,0.5395687818527222,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674249649047852,0.3969610333442688,0.2788197100162506,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225939869880676,0.3352202177047729,0.3197205066680908,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137489318847656,0.2154061794281005,0.981541097164154,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.30401611328125,285.0399169921875,1.0,0.5823439955711365,0.4488095045089721,0.4488095045089721,1.0,1.0,-3.102914333343506,1.0432839393615725,2.0596303939819336,0.3380241990089416,0.9042940139770508,0.9042940139770508,0.0,150.9883575439453,163.0,43439.8046875,0.0,2500.1416015625,1.0,280.6577453613281,283.494873046875,293.7812194824219,294.56060791015625,293.1499938964844,293.1499938964844,280.3500061035156,35858.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662457942962648,3.662482023239136,8.950320875555917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.90966796875,0.0,1546.0089111328125,1895.4371337890625,0.0,4300.0,0.9079614877700806,1.0,0.0,3.0,1.0,0.0
12229860,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9425987601280212,0.5121757388114929,0.4625877737998962,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9775511622428894,0.5709560513496399,0.5412641763687134,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8621141910552979,0.3987414836883545,0.2803585231304168,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8172667622566223,0.3359009623527527,0.3207643628120422,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089177370071411,0.2158596813678741,0.9853782653808594,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.54541015625,297.2921142578125,284.857177734375,1.0,0.5859676003456116,0.4475208520889282,0.4475208520889282,1.0,1.0,-3.110348701477051,1.0430561304092407,2.0672924518585205,0.3362657129764557,0.901530623435974,0.901530623435974,0.0,155.63946533203125,166.0,44522.91015625,0.0,2539.0400390625,1.0,280.358154296875,283.26690673828125,293.8780822753906,294.7373962402344,293.1499938964844,293.1499938964844,280.04998779296875,36043.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6614315509796143,3.6614558696746826,8.945305012275639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.94189453125,0.0,1546.2528076171875,1895.4371337890625,0.0,4300.0,0.9078510403633118,1.0,0.0,3.0,1.0,0.0
12229920,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9425987601280212,0.5121757388114929,0.4625877737998962,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9775511622428894,0.5709560513496399,0.5412641763687134,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8621141910552979,0.3987414836883545,0.2803585231304168,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8172667622566223,0.3359009623527527,0.3207643628120422,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089177370071411,0.2158596813678741,0.9853782653808594,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.54541015625,297.2921142578125,284.857177734375,1.0,0.5859676003456116,0.4475208520889282,0.4475208520889282,1.0,1.0,-3.110348701477051,1.0430561304092407,2.0672924518585205,0.3362657129764557,0.901530623435974,0.901530623435974,0.0,155.63946533203125,166.0,44522.91015625,0.0,2539.0400390625,1.0,280.358154296875,283.26690673828125,293.8780822753906,294.7373962402344,293.1499938964844,293.1499938964844,280.04998779296875,36043.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6614315509796143,3.6614558696746826,8.945305012275639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.94189453125,0.0,1546.2528076171875,1895.4371337890625,0.0,4300.0,0.9078510403633118,1.0,0.0,3.0,1.0,0.0
12229980,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.931616187095642,0.508894145488739,0.4599471986293793,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.9704553484916688,0.5714921951293945,0.5421018600463867,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.8561896085739136,0.3999439477920532,0.2814113795757293,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.8111018538475037,0.3359540402889251,0.32112517952919,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029730677604675,0.2156995832920074,0.9861404895782472,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.5273742675781,297.27496337890625,284.6778259277344,1.0,0.5887202024459839,0.4462322294712066,0.4462322294712066,1.0,1.0,-3.11080265045166,1.0401607751846311,2.0706419944763184,0.3333431482315063,0.8964128494262695,0.8964128494262695,0.0,160.36349487304688,169.0,45618.55859375,0.0,2565.0,1.0,280.0581970214844,283.046142578125,293.9607238769531,294.8930969238281,293.1499938964844,293.1499938964844,280.3500061035156,36271.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651970863342285,3.6519949436187744,8.899136787476891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.66455078125,0.0,1537.3980712890625,1895.4371337890625,0.0,4300.0,0.9058877825737,1.0,0.0,3.0,1.0,0.0
12230040,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.931616187095642,0.508894145488739,0.4599471986293793,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.9704553484916688,0.5714921951293945,0.5421018600463867,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.8561896085739136,0.3999439477920532,0.2814113795757293,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.8111018538475037,0.3359540402889251,0.32112517952919,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029730677604675,0.2156995832920074,0.9861404895782472,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.5273742675781,297.27496337890625,284.6778259277344,1.0,0.5887202024459839,0.4462322294712066,0.4462322294712066,1.0,1.0,-3.11080265045166,1.0401607751846311,2.0706419944763184,0.3333431482315063,0.8964128494262695,0.8964128494262695,0.0,160.36349487304688,169.0,45618.55859375,0.0,2565.0,1.0,280.0581970214844,283.046142578125,293.9607238769531,294.8930969238281,293.1499938964844,293.1499938964844,280.3500061035156,36271.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651970863342285,3.6519949436187744,8.899136787476891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.66455078125,0.0,1537.3980712890625,1895.4371337890625,0.0,4300.0,0.9058877825737,1.0,0.0,3.0,1.0,0.0
12230100,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.9269679188728333,0.5079442262649536,0.4587765336036682,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.9674469828605652,0.5722112059593201,0.5425488948822021,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8538730144500732,0.4009400606155395,0.2819690108299255,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.8084774613380432,0.3362212181091308,0.32127445936203,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.7004179954528809,0.2157346755266189,0.9861401319503784,284.8056030273437,284.95001220703125,301.017333984375,289.1551818847656,298.520751953125,297.2709045410156,284.8133239746094,1.0,0.5898900628089905,0.4455879032611847,0.4455879032611847,1.0,1.0,-3.110775947570801,1.0386195182800293,2.0721564292907715,0.3317420780658722,0.896660566329956,0.896660566329956,0.0,162.38638305664062,169.0,44686.87890625,0.0,2575.69873046875,1.0,280.3013610839844,283.21142578125,293.9025573730469,294.6951599121094,293.1499938964844,293.1499938964844,280.3500061035156,36222.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647510051727295,3.647534132003784,8.877410095919913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.396484375,0.0,1532.06591796875,1895.4371337890625,0.0,4300.0,0.904912292957306,1.0,0.0,3.0,1.0,0.0
12230160,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9244333505630492,0.5076536536216736,0.4583419263362884,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.966099500656128,0.5734775066375732,0.5435804128646851,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8530926704406738,0.4024040400981903,0.2828910946846008,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8072556257247925,0.3368541896343231,0.321776807308197,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.6991799473762512,0.2160384356975555,0.9872148036956788,284.856201171875,284.95001220703125,301.0096130371094,289.16943359375,298.5180053710937,297.2723693847656,284.85797119140625,1.0,0.5911782383918762,0.445121556520462,0.445121556520462,1.0,1.0,-3.1144912242889404,1.0388976335525513,2.0755934715271,0.3311210572719574,0.8965815305709839,0.8965815305709839,0.0,163.7513427734375,172.0,44610.68359375,0.0,2590.16064453125,1.0,280.3422546386719,283.263671875,293.8937683105469,294.7162170410156,293.1499938964844,293.1499938964844,280.6499938964844,36161.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645111560821533,3.6451354026794434,8.865738436725223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.693359375,0.0,1528.9454345703125,1895.4371337890625,0.0,4300.0,0.9043080806732178,1.0,0.0,3.0,1.0,0.0
12230220,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9220994114875792,0.5080552697181702,0.4584717750549316,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9656914472579956,0.5769374370574951,0.5465924143791199,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536037802696228,0.4061436653137207,0.2853430807590484,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068283796310425,0.3388137221336365,0.3234591782093048,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986717581748962,0.2172216922044754,0.991900622844696,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175476074219,297.2838134765625,285.0620422363281,1.0,0.5942063331604004,0.4441888034343719,0.4441888034343719,1.0,1.0,-3.1288633346557617,1.0421262979507446,2.0867369174957275,0.3310794234275818,0.8997017741203308,0.8997017741203308,0.0,165.71096801757812,175.0,43747.6171875,0.0,2628.655029296875,1.0,280.6417236328125,283.5053100585937,293.8539428710937,294.6095275878906,293.1499938964844,293.1499938964844,280.95001220703125,35947.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646343946456909,3.6463680267333984,8.871735417415039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.44091796875,0.0,1528.7105712890625,1895.4371337890625,0.0,4300.0,0.9044440984725952,1.0,0.0,3.0,1.0,0.0
12230280,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9220994114875792,0.5080552697181702,0.4584717750549316,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9656914472579956,0.5769374370574951,0.5465924143791199,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536037802696228,0.4061436653137207,0.2853430807590484,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068283796310425,0.3388137221336365,0.3234591782093048,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986717581748962,0.2172216922044754,0.991900622844696,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175476074219,297.2838134765625,285.0620422363281,1.0,0.5942063331604004,0.4441888034343719,0.4441888034343719,1.0,1.0,-3.1288633346557617,1.0421262979507446,2.0867369174957275,0.3310794234275818,0.8997017741203308,0.8997017741203308,0.0,165.71096801757812,175.0,43747.6171875,0.0,2628.655029296875,1.0,280.6417236328125,283.5053100585937,293.8539428710937,294.6095275878906,293.1499938964844,293.1499938964844,280.95001220703125,35947.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646343946456909,3.6463680267333984,8.871735417415039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.44091796875,0.0,1528.7105712890625,1895.4371337890625,0.0,4300.0,0.9044440984725952,1.0,0.0,3.0,1.0,0.0
12230340,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.921413779258728,0.5092135667800903,0.4593874514102936,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9666820168495178,0.5811541676521301,0.5504180788993835,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724609375,0.8554176092147827,0.4105760753154754,0.2883358597755432,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8077157139778137,0.3413955867290497,0.3257898092269897,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.699546217918396,0.2189721018075943,0.9993071556091307,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979129076004028,0.4432560801506042,0.4432560801506042,1.0,1.0,-3.149863004684448,1.0478332042694092,2.102029800415039,0.3320982158184051,0.90574049949646,0.90574049949646,0.0,167.3752899169922,178.0,43082.8046875,0.0,2679.019775390625,1.0,280.9418029785156,283.75341796875,293.8328552246094,294.5404663085937,293.1499938964844,293.1499938964844,280.6499938964844,35685.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657342195510864,3.6573662757873535,8.925334213927272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.70361328125,0.0,1538.9913330078125,1895.4371337890625,0.0,4300.0,0.9067280888557434,1.0,0.0,3.0,1.0,0.0
12230400,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.921413779258728,0.5092135667800903,0.4593874514102936,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9666820168495178,0.5811541676521301,0.5504180788993835,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724609375,0.8554176092147827,0.4105760753154754,0.2883358597755432,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8077157139778137,0.3413955867290497,0.3257898092269897,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.699546217918396,0.2189721018075943,0.9993071556091307,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979129076004028,0.4432560801506042,0.4432560801506042,1.0,1.0,-3.149863004684448,1.0478332042694092,2.102029800415039,0.3320982158184051,0.90574049949646,0.90574049949646,0.0,167.3752899169922,178.0,43082.8046875,0.0,2679.019775390625,1.0,280.9418029785156,283.75341796875,293.8328552246094,294.5404663085937,293.1499938964844,293.1499938964844,280.6499938964844,35685.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657342195510864,3.6573662757873535,8.925334213927272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.70361328125,0.0,1538.9913330078125,1895.4371337890625,0.0,4300.0,0.9067280888557434,1.0,0.0,3.0,1.0,0.0
12230460,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.917620062828064,0.5083065032958984,0.4593007862567901,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650899171829224,0.5837629437446594,0.5535003542900085,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549867272377014,0.4137500524520874,0.2909285128116607,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8065164685249329,0.3430470526218414,0.3277788162231445,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.6986312866210938,0.2201481461524963,1.0061324834823608,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.11004638671875,1.0,0.6017799377441406,0.4420147240161896,0.4420147240161896,1.0,1.0,-3.16719388961792,1.051366090774536,2.115827798843384,0.3320063352584839,0.9065582752227784,0.9065582752227784,0.0,170.28749084472656,181.0,44220.26171875,0.0,2729.34375,1.0,280.6577453613281,283.5426025390625,293.9593505859375,294.78955078125,293.1499938964844,293.1499938964844,280.3500061035156,35765.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666805744171143,3.666829824447632,8.971583156380802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.759765625,0.0,1550.18115234375,1895.4371337890625,0.0,4300.0,0.908871293067932,1.0,0.0,3.0,1.0,0.0
12230520,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.917620062828064,0.5083065032958984,0.4593007862567901,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650899171829224,0.5837629437446594,0.5535003542900085,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549867272377014,0.4137500524520874,0.2909285128116607,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8065164685249329,0.3430470526218414,0.3277788162231445,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.6986312866210938,0.2201481461524963,1.0061324834823608,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.11004638671875,1.0,0.6017799377441406,0.4420147240161896,0.4420147240161896,1.0,1.0,-3.16719388961792,1.051366090774536,2.115827798843384,0.3320063352584839,0.9065582752227784,0.9065582752227784,0.0,170.28749084472656,181.0,44220.26171875,0.0,2729.34375,1.0,280.6577453613281,283.5426025390625,293.9593505859375,294.78955078125,293.1499938964844,293.1499938964844,280.3500061035156,35765.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666805744171143,3.666829824447632,8.971583156380802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.759765625,0.0,1550.18115234375,1895.4371337890625,0.0,4300.0,0.908871293067932,1.0,0.0,3.0,1.0,0.0
12230580,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9096784591674804,0.505757749080658,0.4574461579322815,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9596453309059144,0.5847710967063904,0.5549021363258362,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8512728214263916,0.4156786501407623,0.2925536632537842,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020260334014893,0.3435618877410888,0.3286486566066742,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946280002593994,0.2204062342643737,1.0089696645736694,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877624511719,297.2899780273437,284.9316101074219,1.0,0.6049344539642334,0.4407733976840973,0.4407733976840973,1.0,1.0,-3.1730704307556152,1.0505235195159912,2.122546911239624,0.3300260603427887,0.9048341512680054,0.9048341512680054,0.0,174.60787963867188,184.0,45424.4140625,0.0,2764.5751953125,1.0,280.35809326171875,283.3192138671875,294.0554504394531,294.9714050292969,293.1499938964844,293.1499938964844,280.04998779296875,35938.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6696858406066895,3.669710159301758,8.985682597995037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.640625,0.0,1554.715576171875,1895.4371337890625,0.0,4300.0,0.909626305103302,1.0,0.0,3.0,1.0,0.0
12230640,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9096784591674804,0.505757749080658,0.4574461579322815,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9596453309059144,0.5847710967063904,0.5549021363258362,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8512728214263916,0.4156786501407623,0.2925536632537842,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020260334014893,0.3435618877410888,0.3286486566066742,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946280002593994,0.2204062342643737,1.0089696645736694,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877624511719,297.2899780273437,284.9316101074219,1.0,0.6049344539642334,0.4407733976840973,0.4407733976840973,1.0,1.0,-3.1730704307556152,1.0505235195159912,2.122546911239624,0.3300260603427887,0.9048341512680054,0.9048341512680054,0.0,174.60787963867188,184.0,45424.4140625,0.0,2764.5751953125,1.0,280.35809326171875,283.3192138671875,294.0554504394531,294.9714050292969,293.1499938964844,293.1499938964844,280.04998779296875,35938.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6696858406066895,3.669710159301758,8.985682597995037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.640625,0.0,1554.715576171875,1895.4371337890625,0.0,4300.0,0.909626305103302,1.0,0.0,3.0,1.0,0.0
12230700,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.905575394630432,0.5042368173599243,0.4562895894050598,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.9565234184265136,0.5849677920341492,0.5552993416786194,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962951660156,0.8491544723510742,0.4164166450500488,0.2932009696960449,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.7994567155838013,0.3435740172863006,0.3288392424583435,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.6922598481178284,0.2203088253736496,1.0093214511871338,284.7958068847656,284.95001220703125,300.8940734863281,289.2912902832031,298.4749755859375,297.281494140625,284.78839111328125,1.0,0.6062321662902832,0.4401527047157287,0.4401527047157287,1.0,1.0,-3.173590898513794,1.0491870641708374,2.124403953552246,0.3286317884922027,0.9024774432182312,0.9024774432182312,0.0,176.8245391845703,184.0,46415.6171875,0.0,2777.6396484375,1.0,280.10076904296875,283.142822265625,294.119140625,295.1490783691406,293.1499938964844,293.1499938964844,280.04998779296875,36059.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668268918991089,3.668293237686157,8.978744858723076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.4296875,0.0,1554.0345458984375,1895.4371337890625,0.0,4300.0,0.9093561172485352,1.0,0.0,3.0,1.0,0.0
12230760,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.9013425707817078,0.5025717616081238,0.4548954367637634,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.953030526638031,0.5849823355674744,0.5554398894309998,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8467877507209778,0.4170220792293548,0.2937036752700805,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504272460937,0.7966082096099854,0.3434407114982605,0.3288442492485046,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509155273437,0.6895982027053833,0.2200749218463897,1.0089247226715088,284.7502136230469,284.95001220703125,300.8772277832031,289.3038330078125,298.46124267578125,297.271728515625,284.74908447265625,1.0,0.6073254942893982,0.4395881295204162,0.4395881295204162,1.0,1.0,-3.17221999168396,1.0472663640975952,2.124953508377075,0.3270694315433502,0.9006465673446655,0.9006465673446655,0.0,179.11489868164062,187.0,46522.0078125,0.0,2787.264404296875,1.0,280.0579833984375,283.09490966796875,294.13641357421875,295.1266784667969,293.1499938964844,293.1499938964844,279.75,36160.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664367437362671,3.66439151763916,8.95965513336705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.34912109375,0.0,1550.4180908203125,1895.4371337890625,0.0,4300.0,0.9085837006568908,1.0,0.0,3.0,1.0,0.0
12230820,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.893373429775238,0.4990426898002624,0.451988935470581,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.946231484413147,0.5847023129463196,0.5554606318473816,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675048828125,0.8423724174499512,0.4180321395397186,0.2945868074893951,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911278605461121,0.3429275155067444,0.3286221027374267,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.6843670010566711,0.2193661481142044,1.0069754123687744,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327697753906,297.251708984375,284.5662536621094,1.0,0.6090742945671082,0.4384589493274688,0.4384589493274688,1.0,1.0,-3.1672048568725586,1.0425876379013062,2.124617338180542,0.3235876262187958,0.8940155506134033,0.8940155506134033,0.0,183.417221069336,190.0,47526.7890625,0.0,2800.361328125,1.0,279.7581787109375,282.8731384277344,294.2084045410156,295.2657775878906,293.1499938964844,293.1499938964844,280.04998779296875,36417.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649515628814697,3.6495397090911865,8.887174658411823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.69677734375,0.0,1535.755859375,1895.4371337890625,0.0,4300.0,0.9054369330406188,1.0,0.0,3.0,1.0,0.0
12230880,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.893373429775238,0.4990426898002624,0.451988935470581,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.946231484413147,0.5847023129463196,0.5554606318473816,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675048828125,0.8423724174499512,0.4180321395397186,0.2945868074893951,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911278605461121,0.3429275155067444,0.3286221027374267,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.6843670010566711,0.2193661481142044,1.0069754123687744,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327697753906,297.251708984375,284.5662536621094,1.0,0.6090742945671082,0.4384589493274688,0.4384589493274688,1.0,1.0,-3.1672048568725586,1.0425876379013062,2.124617338180542,0.3235876262187958,0.8940155506134033,0.8940155506134033,0.0,183.417221069336,190.0,47526.7890625,0.0,2800.361328125,1.0,279.7581787109375,282.8731384277344,294.2084045410156,295.2657775878906,293.1499938964844,293.1499938964844,280.04998779296875,36417.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649515628814697,3.6495397090911865,8.887174658411823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.69677734375,0.0,1535.755859375,1895.4371337890625,0.0,4300.0,0.9054369330406188,1.0,0.0,3.0,1.0,0.0
12230940,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883373141288757,0.4976060390472412,0.4501970410346985,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.9422977566719056,0.5860233306884766,0.5562756061553955,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403257131576538,0.4204476475715637,0.2960060834884643,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879120111465454,0.3433953523635864,0.3288301229476928,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811063885688782,0.2193010300397873,1.0060555934906006,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431335449219,1.0,0.6107352375984192,0.4373297989368438,0.4373297989368438,1.0,1.0,-3.1668663024902344,1.0396742820739746,2.12719202041626,0.3206166326999664,0.8926335573196411,0.8926335573196411,0.0,186.38966369628903,193.0,46426.76953125,0.0,2815.765625,1.0,280.0421142578125,283.0896911621094,294.1344299316406,295.074951171875,293.1499938964844,293.1499938964844,280.3500061035156,36324.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636595726013184,3.6366195678710938,8.824362112136441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.6728515625,0.0,1520.7288818359375,1895.4371337890625,0.0,4300.0,0.9025169014930724,1.0,0.0,3.0,1.0,0.0
12231000,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883373141288757,0.4976060390472412,0.4501970410346985,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.9422977566719056,0.5860233306884766,0.5562756061553955,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403257131576538,0.4204476475715637,0.2960060834884643,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879120111465454,0.3433953523635864,0.3288301229476928,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811063885688782,0.2193010300397873,1.0060555934906006,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431335449219,1.0,0.6107352375984192,0.4373297989368438,0.4373297989368438,1.0,1.0,-3.1668663024902344,1.0396742820739746,2.12719202041626,0.3206166326999664,0.8926335573196411,0.8926335573196411,0.0,186.38966369628903,193.0,46426.76953125,0.0,2815.765625,1.0,280.0421142578125,283.0896911621094,294.1344299316406,295.074951171875,293.1499938964844,293.1499938964844,280.3500061035156,36324.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636595726013184,3.6366195678710938,8.824362112136441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.6728515625,0.0,1520.7288818359375,1895.4371337890625,0.0,4300.0,0.9025169014930724,1.0,0.0,3.0,1.0,0.0
12231060,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868199586868286,0.4978110492229461,0.4501470029354095,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421175122261048,0.5888932943344116,0.5587158799171448,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412135243415833,0.4241938591003418,0.2984515428543091,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876734137535095,0.3449853658676147,0.3301471769809723,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6806724667549133,0.2201541513204574,1.0091668367385864,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9425048828125,1.0,0.6131214499473572,0.4365010559558868,0.4365010559558868,1.0,1.0,-3.177994728088379,1.04175865650177,2.1362361907958984,0.3201586008071899,0.8941328525543213,0.8941328525543213,0.0,188.0372772216797,196.0,45442.72265625,0.0,2847.45849609375,1.0,280.34161376953125,283.3284606933594,294.0869140625,294.95379638671875,293.1499938964844,293.1499938964844,280.6499938964844,36119.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631427526473999,3.631451368331909,8.799298143458145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.20654296875,0.0,1513.4945068359375,1895.4371337890625,0.0,4300.0,0.9012286067008972,1.0,0.0,3.0,1.0,0.0
12231120,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868199586868286,0.4978110492229461,0.4501470029354095,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421175122261048,0.5888932943344116,0.5587158799171448,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412135243415833,0.4241938591003418,0.2984515428543091,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876734137535095,0.3449853658676147,0.3301471769809723,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6806724667549133,0.2201541513204574,1.0091668367385864,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9425048828125,1.0,0.6131214499473572,0.4365010559558868,0.4365010559558868,1.0,1.0,-3.177994728088379,1.04175865650177,2.1362361907958984,0.3201586008071899,0.8941328525543213,0.8941328525543213,0.0,188.0372772216797,196.0,45442.72265625,0.0,2847.45849609375,1.0,280.34161376953125,283.3284606933594,294.0869140625,294.95379638671875,293.1499938964844,293.1499938964844,280.6499938964844,36119.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631427526473999,3.631451368331909,8.799298143458145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.20654296875,0.0,1513.4945068359375,1895.4371337890625,0.0,4300.0,0.9012286067008972,1.0,0.0,3.0,1.0,0.0
