time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231180,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.8863701820373535,0.4987130761146545,0.4508472084999084,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431125521659852,0.5925010442733765,0.5619761347770691,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.8430558443069458,0.4286112189292907,0.3014362156391144,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7884681820869446,0.3471927344799042,0.3321268260478973,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813660860061646,0.2215870469808578,1.0151405334472656,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056701660156,297.2767639160156,285.1443786621094,1.0,0.6162707209587097,0.4356723427772522,0.4356723427772522,1.0,1.0,-3.195902109146118,1.046372413635254,2.1495296955108643,0.320781260728836,0.8983475565910339,0.8983475565910339,0.0,189.53005981445312,199.0,44561.54296875,0.0,2892.54052734375,1.0,280.6416015625,283.56707763671875,294.05401611328125,294.8609313964844,293.1499938964844,293.1499938964844,280.95001220703125,35865.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635712385177612,3.6357362270355225,8.820075549920148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.0244140625,0.0,1516.3311767578125,1895.4371337890625,0.0,4300.0,0.90201336145401,1.0,0.0,3.0,1.0,0.0
12231240,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.8863701820373535,0.4987130761146545,0.4508472084999084,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431125521659852,0.5925010442733765,0.5619761347770691,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.8430558443069458,0.4286112189292907,0.3014362156391144,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7884681820869446,0.3471927344799042,0.3321268260478973,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813660860061646,0.2215870469808578,1.0151405334472656,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056701660156,297.2767639160156,285.1443786621094,1.0,0.6162707209587097,0.4356723427772522,0.4356723427772522,1.0,1.0,-3.195902109146118,1.046372413635254,2.1495296955108643,0.320781260728836,0.8983475565910339,0.8983475565910339,0.0,189.53005981445312,199.0,44561.54296875,0.0,2892.54052734375,1.0,280.6416015625,283.56707763671875,294.05401611328125,294.8609313964844,293.1499938964844,293.1499938964844,280.95001220703125,35865.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635712385177612,3.6357362270355225,8.820075549920148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.0244140625,0.0,1516.3311767578125,1895.4371337890625,0.0,4300.0,0.90201336145401,1.0,0.0,3.0,1.0,0.0
12231300,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.288330078125,0.8861302733421326,0.4993050396442413,0.4512986242771148,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889099121094,0.943588137626648,0.5944511294364929,0.563734233379364,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.84398353099823,0.4309691190719604,0.3030251264572143,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.788892924785614,0.3484300374984741,0.3332454562187195,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28338623046875,0.6817988157272339,0.2224384397268295,1.0187783241271973,285.2881164550781,284.95001220703125,300.7064208984375,289.4042358398437,298.4048767089844,297.2861633300781,285.2962646484375,1.0,0.6180782914161682,0.4352579712867737,0.4352579712867737,1.0,1.0,-3.206186532974243,1.0491626262664795,2.157023906707764,0.321295291185379,0.9020206332206726,0.9020206332206726,0.0,190.40408325195312,199.0,43715.625,0.0,2918.72216796875,1.0,280.8984069824219,283.7485046386719,294.0182800292969,294.7234191894531,293.1499938964844,293.1499938964844,280.95001220703125,35716.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64151668548584,3.64154052734375,8.848260222293902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.56787109375,0.0,1521.6336669921875,1895.4371337890625,0.0,4300.0,0.903240978717804,1.0,0.0,3.0,1.0,0.0
12231360,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34423828125,0.8861395120620728,0.5000185966491699,0.4519526660442352,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443603515625,0.9443088173866272,0.5965171456336975,0.5656761527061462,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.8451200127601624,0.4334426522254944,0.3047415018081665,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438415527344,0.7895251512527466,0.3497659564018249,0.3344985246658325,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431091308594,0.6824469566345215,0.2233836501836776,1.0229525566101074,285.3441772460937,284.95001220703125,300.6864318847656,289.4137878417969,298.4042053222656,297.29644775390625,285.3461608886719,1.0,0.6200511455535889,0.4346272647380829,0.4346272647380829,1.0,1.0,-3.2178955078125,1.0519620180130005,2.16593337059021,0.3215005099773407,0.9052535891532898,0.9052535891532898,0.0,191.2482147216797,202.0,43764.2734375,0.0,2947.8837890625,1.0,280.9416809082031,283.8036193847656,294.0273742675781,294.7817077636719,293.1499938964844,293.1499938964844,280.6499938964844,35594.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6501312255859375,3.650155067443848,8.890173717190919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.36328125,0.0,1530.278564453125,1895.4371337890625,0.0,4300.0,0.9050514698028564,1.0,0.0,3.0,1.0,0.0
12231420,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833611607551575,0.499288260936737,0.4520043134689331,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.9427646398544312,0.5988345146179199,0.5684983730316162,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450918197631836,0.4369233846664428,0.3075574040412903,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885527014732361,0.351322591304779,0.336413711309433,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817811727523804,0.2245206534862518,1.0296839475631714,285.1909484863281,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.19012451171875,1.0,0.6239009499549866,0.4333658218383789,0.4333658218383789,1.0,1.0,-3.235148906707764,1.0551453828811646,2.1800034046173096,0.321095198392868,0.9072032570838928,0.9072032570838928,0.0,194.31838989257807,205.0,45086.546875,0.0,3001.267333984375,1.0,280.65777587890625,283.6016540527344,294.14727783203125,295.0316162109375,293.1499938964844,293.1499938964844,280.3500061035156,35659.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663485527038574,3.663509607315064,8.95534299161227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.89794921875,0.0,1545.6630859375,1895.4371337890625,0.0,4300.0,0.9080560803413392,1.0,0.0,3.0,1.0,0.0
12231480,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833611607551575,0.499288260936737,0.4520043134689331,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.9427646398544312,0.5988345146179199,0.5684983730316162,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450918197631836,0.4369233846664428,0.3075574040412903,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885527014732361,0.351322591304779,0.336413711309433,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817811727523804,0.2245206534862518,1.0296839475631714,285.1909484863281,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.19012451171875,1.0,0.6239009499549866,0.4333658218383789,0.4333658218383789,1.0,1.0,-3.235148906707764,1.0551453828811646,2.1800034046173096,0.321095198392868,0.9072032570838928,0.9072032570838928,0.0,194.31838989257807,205.0,45086.546875,0.0,3001.267333984375,1.0,280.65777587890625,283.6016540527344,294.14727783203125,295.0316162109375,293.1499938964844,293.1499938964844,280.3500061035156,35659.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663485527038574,3.663509607315064,8.95534299161227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.89794921875,0.0,1545.6630859375,1895.4371337890625,0.0,4300.0,0.9080560803413392,1.0,0.0,3.0,1.0,0.0
12231540,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8773366212844849,0.4969099760055542,0.4503192007541656,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9375724792480468,0.5994882583618164,0.5695937275886536,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422874212265015,0.4391138553619385,0.3093778192996979,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7847456932067871,0.3516962826251983,0.3371697962284088,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6784257292747498,0.2246990203857422,1.0322428941726685,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3651123046875,297.2852478027344,285.0102844238281,1.0,0.626979649066925,0.4321044087409973,0.4321044087409973,1.0,1.0,-3.2406256198883057,1.0539346933364868,2.1866910457611084,0.3188576400279999,0.9065260887145996,0.9065260887145996,0.0,198.7633819580078,208.0,46310.6640625,0.0,3037.5224609375,1.0,280.35809326171875,283.37646484375,294.2381591796875,295.2118835449219,293.1499938964844,293.1499938964844,280.04998779296875,35825.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.67055082321167,3.6705751419067374,8.989919138002733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.8486328125,0.0,1554.842529296875,1895.4371337890625,0.0,4300.0,0.9097430109977722,1.0,0.0,3.0,1.0,0.0
12231600,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8773366212844849,0.4969099760055542,0.4503192007541656,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9375724792480468,0.5994882583618164,0.5695937275886536,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422874212265015,0.4391138553619385,0.3093778192996979,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7847456932067871,0.3516962826251983,0.3371697962284088,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6784257292747498,0.2246990203857422,1.0322428941726685,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3651123046875,297.2852478027344,285.0102844238281,1.0,0.626979649066925,0.4321044087409973,0.4321044087409973,1.0,1.0,-3.2406256198883057,1.0539346933364868,2.1866910457611084,0.3188576400279999,0.9065260887145996,0.9065260887145996,0.0,198.7633819580078,208.0,46310.6640625,0.0,3037.5224609375,1.0,280.35809326171875,283.37646484375,294.2381591796875,295.2118835449219,293.1499938964844,293.1499938964844,280.04998779296875,35825.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.67055082321167,3.6705751419067374,8.989919138002733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.8486328125,0.0,1554.842529296875,1895.4371337890625,0.0,4300.0,0.9097430109977722,1.0,0.0,3.0,1.0,0.0
12231660,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705359101295471,0.4938440918922424,0.4478883147239685,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312950372695924,0.5992790460586548,0.5697557330131531,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387333750724792,0.4406728744506836,0.3106873035430908,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7800612449645996,0.3513895869255066,0.3372048437595367,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6740885376930237,0.2242504805326461,1.0317355394363403,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.336669921875,297.26641845703125,284.8253173828125,1.0,0.6292403936386108,0.4308823645114898,0.4308823645114898,1.0,1.0,-3.238910675048828,1.050152063369751,2.188758611679077,0.3155907690525055,0.9033388495445251,0.9033388495445251,0.0,203.38018798828125,211.0,47416.390625,0.0,3059.388427734375,1.0,280.0580749511719,283.1492919921875,294.3111267089844,295.3604431152344,293.1499938964844,293.1499938964844,279.75,36044.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6695396900177,3.6695637702941895,8.984965802483202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.77978515625,0.0,1555.351318359375,1895.4371337890625,0.0,4300.0,0.9096612334251404,1.0,0.0,3.0,1.0,0.0
12231720,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705359101295471,0.4938440918922424,0.4478883147239685,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312950372695924,0.5992790460586548,0.5697557330131531,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387333750724792,0.4406728744506836,0.3106873035430908,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7800612449645996,0.3513895869255066,0.3372048437595367,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6740885376930237,0.2242504805326461,1.0317355394363403,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.336669921875,297.26641845703125,284.8253173828125,1.0,0.6292403936386108,0.4308823645114898,0.4308823645114898,1.0,1.0,-3.238910675048828,1.050152063369751,2.188758611679077,0.3155907690525055,0.9033388495445251,0.9033388495445251,0.0,203.38018798828125,211.0,47416.390625,0.0,3059.388427734375,1.0,280.0580749511719,283.1492919921875,294.3111267089844,295.3604431152344,293.1499938964844,293.1499938964844,279.75,36044.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6695396900177,3.6695637702941895,8.984965802483202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.77978515625,0.0,1555.351318359375,1895.4371337890625,0.0,4300.0,0.9096612334251404,1.0,0.0,3.0,1.0,0.0
12231780,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8638312220573425,0.4904126524925232,0.4450784623622894,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.924953281879425,0.5985434055328369,0.569363534450531,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351767063140869,0.441872626543045,0.3117100298404693,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752875089645386,0.350669264793396,0.3367977738380432,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695298552513123,0.2234046310186386,1.0292173624038696,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308223009109497,0.4296603202819824,0.4296603202819824,1.0,1.0,-3.232776641845703,1.0447393655776978,2.188037395477295,0.3116458654403686,0.8976617455482483,0.8976617455482483,0.0,207.7573699951172,214.0,48427.125,0.0,3070.412353515625,1.0,279.75811767578125,282.9239807128906,294.374267578125,295.4912109375,293.1499938964844,293.1499938964844,280.04998779296875,36298.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659135580062866,3.659159660339356,8.934089237300213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.45849609375,0.0,1545.5933837890625,1895.4371337890625,0.0,4300.0,0.9075048565864564,1.0,0.0,3.0,1.0,0.0
12231840,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8638312220573425,0.4904126524925232,0.4450784623622894,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.924953281879425,0.5985434055328369,0.569363534450531,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351767063140869,0.441872626543045,0.3117100298404693,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752875089645386,0.350669264793396,0.3367977738380432,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695298552513123,0.2234046310186386,1.0292173624038696,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308223009109497,0.4296603202819824,0.4296603202819824,1.0,1.0,-3.232776641845703,1.0447393655776978,2.188037395477295,0.3116458654403686,0.8976617455482483,0.8976617455482483,0.0,207.7573699951172,214.0,48427.125,0.0,3070.412353515625,1.0,279.75811767578125,282.9239807128906,294.374267578125,295.4912109375,293.1499938964844,293.1499938964844,280.04998779296875,36298.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659135580062866,3.659159660339356,8.934089237300213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.45849609375,0.0,1545.5933837890625,1895.4371337890625,0.0,4300.0,0.9075048565864564,1.0,0.0,3.0,1.0,0.0
12231900,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8610644340515137,0.4893956184387207,0.4438513815402984,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.9223924279212952,0.598694384098053,0.5692499876022339,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630615234375,0.8338614702224731,0.4429485499858856,0.3122961223125458,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.7733302116394043,0.3506087064743042,0.3366155326366424,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.6675982475280762,0.2231564223766327,1.027845025062561,284.7633361816406,284.95001220703125,300.5144958496094,289.48321533203125,298.29669189453125,297.2409973144531,284.77032470703125,1.0,0.6314789652824402,0.4290493130683899,0.4290493130683899,1.0,1.0,-3.2299928665161133,1.0421444177627563,2.1878485679626465,0.309611827135086,0.8975899815559387,0.8975899815559387,0.0,209.5862579345703,214.0,47425.43359375,0.0,3074.539306640625,1.0,280.0014953613281,283.0860595703125,294.3089904785156,295.2806701660156,293.1499938964844,293.1499938964844,280.04998779296875,36260.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653909921646118,3.653934001922608,8.908589848033444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.13623046875,0.0,1539.4735107421875,1895.4371337890625,0.0,4300.0,0.906365692615509,1.0,0.0,3.0,1.0,0.0
12231960,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.8596223592758179,0.4890255331993103,0.4433462917804718,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.921306312084198,0.5994324684143066,0.5697678327560425,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.8336582779884338,0.4445254206657409,0.3132857978343963,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.7724601030349731,0.350942999124527,0.3368215560913086,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.666648268699646,0.22320456802845,1.027702569961548,284.8093566894531,284.95001220703125,300.49737548828125,289.4889831542969,298.2909240722656,297.2421264648437,284.810791015625,1.0,0.6323010921478271,0.4286468923091888,0.4286468923091888,1.0,1.0,-3.231266975402832,1.0415456295013428,2.1897213459014893,0.3086625933647156,0.8971526622772217,0.8971526622772217,0.0,210.7592163085937,217.0,47298.91796875,0.0,3083.75732421875,1.0,280.04217529296875,283.13555908203125,294.2921447753906,295.2906799316406,293.1499938964844,293.1499938964844,280.3500061035156,36211.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650515556335449,3.6505396366119385,8.892045570974005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.0341796875,0.0,1535.3211669921875,1895.4371337890625,0.0,4300.0,0.9055477380752563,1.0,0.0,3.0,1.0,0.0
12232020,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.858389139175415,0.4892522394657135,0.4433220326900482,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210559725761414,0.6019026041030884,0.5718289613723755,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347042202949524,0.4485265016555786,0.3159067928791046,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.772222101688385,0.3523527681827545,0.3379682600498199,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662172675132751,0.2239251434803009,1.0302283763885498,285.00299072265625,284.95001220703125,300.4650573730469,289.499267578125,298.2865295410156,297.2533264160156,285.0047302246094,1.0,0.6345016360282898,0.4278420805931091,0.4278420805931091,1.0,1.0,-3.241273641586304,1.0431456565856934,2.1981277465820312,0.3079723417758941,0.8994516134262085,0.8994516134262085,0.0,212.4173583984375,220.0,46284.625,0.0,3114.523193359375,1.0,280.3417358398437,283.3694763183594,294.2353820800781,295.1585693359375,293.1499938964844,293.1499938964844,280.6499938964844,36016.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649245262145996,3.649269342422485,8.885858733265195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.48486328125,0.0,1532.451171875,1895.4371337890625,0.0,4300.0,0.905138611793518,1.0,0.0,3.0,1.0,0.0
12232080,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.858389139175415,0.4892522394657135,0.4433220326900482,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210559725761414,0.6019026041030884,0.5718289613723755,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347042202949524,0.4485265016555786,0.3159067928791046,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.772222101688385,0.3523527681827545,0.3379682600498199,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662172675132751,0.2239251434803009,1.0302283763885498,285.00299072265625,284.95001220703125,300.4650573730469,289.499267578125,298.2865295410156,297.2533264160156,285.0047302246094,1.0,0.6345016360282898,0.4278420805931091,0.4278420805931091,1.0,1.0,-3.241273641586304,1.0431456565856934,2.1981277465820312,0.3079723417758941,0.8994516134262085,0.8994516134262085,0.0,212.4173583984375,220.0,46284.625,0.0,3114.523193359375,1.0,280.3417358398437,283.3694763183594,294.2353820800781,295.1585693359375,293.1499938964844,293.1499938964844,280.6499938964844,36016.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649245262145996,3.649269342422485,8.885858733265195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.48486328125,0.0,1532.451171875,1895.4371337890625,0.0,4300.0,0.905138611793518,1.0,0.0,3.0,1.0,0.0
12232140,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580718040466309,0.4901645183563232,0.4440356791019439,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9218857884407043,0.6051269173622131,0.57472825050354,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365924954414368,0.4532029032707214,0.3190700709819793,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729071378707886,0.3543875515460968,0.339785486459732,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.6667940020561218,0.2252265959978103,1.0356205701828003,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374589800834656,0.4270372688770294,0.4270372688770294,1.0,1.0,-3.258084535598755,1.0472182035446167,2.210866451263428,0.3082952201366424,0.9043989181518556,0.9043989181518556,0.0,213.9233245849609,223.0,45372.7421875,0.0,3159.456298828125,1.0,280.6417541503906,283.6036376953125,294.1923828125,295.0537414550781,293.1499938964844,293.1499938964844,280.3500061035156,35776.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656905174255371,3.656929254531861,8.923201448851614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.708984375,0.0,1539.188232421875,1895.4371337890625,0.0,4300.0,0.9066906571388244,1.0,0.0,3.0,1.0,0.0
12232200,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580718040466309,0.4901645183563232,0.4440356791019439,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9218857884407043,0.6051269173622131,0.57472825050354,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365924954414368,0.4532029032707214,0.3190700709819793,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729071378707886,0.3543875515460968,0.339785486459732,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.6667940020561218,0.2252265959978103,1.0356205701828003,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374589800834656,0.4270372688770294,0.4270372688770294,1.0,1.0,-3.258084535598755,1.0472182035446167,2.210866451263428,0.3082952201366424,0.9043989181518556,0.9043989181518556,0.0,213.9233245849609,223.0,45372.7421875,0.0,3159.456298828125,1.0,280.6417541503906,283.6036376953125,294.1923828125,295.0537414550781,293.1499938964844,293.1499938964844,280.3500061035156,35776.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656905174255371,3.656929254531861,8.923201448851614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.708984375,0.0,1539.188232421875,1895.4371337890625,0.0,4300.0,0.9066906571388244,1.0,0.0,3.0,1.0,0.0
12232260,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.855799674987793,0.4891871213912964,0.4438315033912658,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9204980731010436,0.6067603230476379,0.5768905878067017,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368298411369324,0.4565868675708771,0.3218090832233429,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720544338226318,0.3555165529251098,0.3412738740444183,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661179661750793,0.2259855717420578,1.0405288934707642,285.0457458496094,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406163573265076,0.4258791506290436,0.4258791506290436,1.0,1.0,-3.2714390754699707,1.0490869283676147,2.2223520278930664,0.3074239194393158,0.90440833568573,0.90440833568573,0.0,216.73878479003903,226.0,46641.46484375,0.0,3204.470703125,1.0,280.3577575683594,283.40362548828125,294.2968139648437,295.2839660644531,293.1499938964844,293.1499938964844,280.04998779296875,35857.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662886142730713,3.662910223007202,8.952412713369995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.38671875,0.0,1546.4822998046875,1895.4371337890625,0.0,4300.0,0.9080572724342346,1.0,0.0,3.0,1.0,0.0
12232320,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.855799674987793,0.4891871213912964,0.4438315033912658,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9204980731010436,0.6067603230476379,0.5768905878067017,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368298411369324,0.4565868675708771,0.3218090832233429,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720544338226318,0.3555165529251098,0.3412738740444183,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661179661750793,0.2259855717420578,1.0405288934707642,285.0457458496094,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406163573265076,0.4258791506290436,0.4258791506290436,1.0,1.0,-3.2714390754699707,1.0490869283676147,2.2223520278930664,0.3074239194393158,0.90440833568573,0.90440833568573,0.0,216.73878479003903,226.0,46641.46484375,0.0,3204.470703125,1.0,280.3577575683594,283.40362548828125,294.2968139648437,295.2839660644531,293.1499938964844,293.1499938964844,280.04998779296875,35857.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662886142730713,3.662910223007202,8.952412713369995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.38671875,0.0,1546.4822998046875,1895.4371337890625,0.0,4300.0,0.9080572724342346,1.0,0.0,3.0,1.0,0.0
12232380,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508328199386597,0.4866494834423065,0.4419851899147033,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159276485443116,0.6067615151405334,0.5773661732673645,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346672058105469,0.4587210416793823,0.3235798478126526,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687876224517822,0.3555226624011993,0.3416681587696075,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631921529769897,0.225861370563507,1.0416404008865356,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587585449219,297.2586669921875,284.8650817871094,1.0,0.6431162357330322,0.4247210621833801,0.4247210621833801,1.0,1.0,-3.2737410068511963,1.0468705892562866,2.22687029838562,0.3048696219921112,0.901792585849762,0.901792585849762,0.0,220.9527130126953,229.0,47802.5546875,0.0,3233.106201171875,1.0,280.0581359863281,283.18072509765625,294.3735046386719,295.44586181640625,293.1499938964844,293.1499938964844,279.75,36036.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6621479988098153,3.662172079086304,8.948805998443277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.84521484375,0.0,1546.99609375,1895.4371337890625,0.0,4300.0,0.9080058932304382,1.0,0.0,3.0,1.0,0.0
12232440,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508328199386597,0.4866494834423065,0.4419851899147033,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159276485443116,0.6067615151405334,0.5773661732673645,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346672058105469,0.4587210416793823,0.3235798478126526,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687876224517822,0.3555226624011993,0.3416681587696075,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631921529769897,0.225861370563507,1.0416404008865356,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587585449219,297.2586669921875,284.8650817871094,1.0,0.6431162357330322,0.4247210621833801,0.4247210621833801,1.0,1.0,-3.2737410068511963,1.0468705892562866,2.22687029838562,0.3048696219921112,0.901792585849762,0.901792585849762,0.0,220.9527130126953,229.0,47802.5546875,0.0,3233.106201171875,1.0,280.0581359863281,283.18072509765625,294.3735046386719,295.44586181640625,293.1499938964844,293.1499938964844,279.75,36036.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6621479988098153,3.662172079086304,8.948805998443277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.84521484375,0.0,1546.99609375,1895.4371337890625,0.0,4300.0,0.9080058932304382,1.0,0.0,3.0,1.0,0.0
12232500,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8481245636940002,0.4851312935352325,0.4408304393291473,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.9133445024490356,0.6064357161521912,0.5772824287414551,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.8333479166030884,0.4595572352409363,0.3242996037006378,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.766877293586731,0.355278730392456,0.3416203558444977,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.661422073841095,0.2255783975124359,1.041162133216858,284.7287292480469,284.95001220703125,300.3783569335937,289.5220031738281,298.2484130859375,297.25018310546875,284.7215270996094,1.0,0.6441026926040649,0.4241420030593872,0.4241420030593872,1.0,1.0,-3.2724878787994385,1.044884204864502,2.2276036739349365,0.303222119808197,0.8989797234535217,0.8989797234535217,0.0,223.12408447265625,229.0,48772.17578125,0.0,3242.4658203125,1.0,279.8009948730469,283.0049133300781,294.4261474609375,295.6119689941406,293.1499938964844,293.1499938964844,279.75,36161.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658805131912232,3.6588292121887207,8.932475452638755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.228515625,0.0,1544.1966552734375,1895.4371337890625,0.0,4300.0,0.9073079228401184,1.0,0.0,3.0,1.0,0.0
12232560,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824645996094,0.8451896905899048,0.4834742248058319,0.4394447207450866,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6823425292969,0.9105095267295836,0.6059211492538452,0.5769310593605042,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.8318070769309998,0.4602622985839844,0.324868768453598,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68267822265625,0.7647374272346497,0.3548916280269623,0.3413862586021423,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.6594151258468628,0.2251639813184738,1.0399516820907593,284.6824645996094,284.95001220703125,300.3701171875,289.52349853515625,298.23779296875,297.24053955078125,284.6812438964844,1.0,0.6448942422866821,0.4236299097537994,0.4236299097537994,1.0,1.0,-3.2693490982055664,1.0423760414123535,2.226973056793213,0.3014675676822662,0.8966912031173706,0.8966912031173706,0.0,225.3726501464844,217.0,48846.9609375,0.0,3248.063720703125,1.0,279.758056640625,282.956787109375,294.4330139160156,295.5770568847656,293.1499938964844,293.1499938964844,280.04998779296875,36266.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652911901473999,3.652935981750488,8.903724051378958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.62255859375,0.0,1538.40283203125,1895.4371337890625,0.0,4300.0,0.9060935974121094,1.0,0.0,3.0,1.0,0.0
12232620,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470884561538696,0.4822354316711426,0.4376164376735687,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9143264889717102,0.6066111922264099,0.5769012570381165,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359941840171814,0.4632212519645691,0.3264648020267486,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7674369215965271,0.3551732301712036,0.3411701023578644,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.6614317297935486,0.2250296771526336,1.0375672578811646,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.22955322265625,297.23834228515625,284.8496398925781,1.0,0.6422223448753357,0.4226056933403015,0.4226056933403015,1.0,1.0,-3.2658965587615967,1.0384225845336914,2.2274739742279053,0.2981955111026764,0.8966880440711975,0.8966880440711975,0.0,221.7680206298828,205.0,47696.40234375,0.0,3220.34912109375,1.0,280.04217529296875,283.16571044921875,294.3446655273437,295.3705139160156,293.1499938964844,293.1499938964844,280.3500061035156,36166.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645958423614502,3.645982265472412,8.869859016158443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.20556640625,0.0,1529.921875,1895.4371337890625,0.0,4300.0,0.9044988751411438,1.0,0.0,3.0,1.0,0.0
12232680,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470884561538696,0.4822354316711426,0.4376164376735687,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9143264889717102,0.6066111922264099,0.5769012570381165,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359941840171814,0.4632212519645691,0.3264648020267486,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7674369215965271,0.3551732301712036,0.3411701023578644,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.6614317297935486,0.2250296771526336,1.0375672578811646,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.22955322265625,297.23834228515625,284.8496398925781,1.0,0.6422223448753357,0.4226056933403015,0.4226056933403015,1.0,1.0,-3.2658965587615967,1.0384225845336914,2.2274739742279053,0.2981955111026764,0.8966880440711975,0.8966880440711975,0.0,221.7680206298828,205.0,47696.40234375,0.0,3220.34912109375,1.0,280.04217529296875,283.16571044921875,294.3446655273437,295.3705139160156,293.1499938964844,293.1499938964844,280.3500061035156,36166.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645958423614502,3.645982265472412,8.869859016158443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.20556640625,0.0,1529.921875,1895.4371337890625,0.0,4300.0,0.9044988751411438,1.0,0.0,3.0,1.0,0.0
12232740,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553963303565979,0.4826034307479858,0.4373287260532379,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261996150016784,0.6088970303535461,0.5783755779266357,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8462548851966858,0.4675500392913818,0.3290063440799713,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760339975357056,0.3565967977046966,0.341917335987091,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687484979629517,0.2258147299289703,1.038431167602539,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333984375,297.2507629394531,285.0384521484375,1.0,0.638216495513916,0.421581506729126,0.421581506729126,1.0,1.0,-3.2723076343536377,1.038042426109314,2.234265089035034,0.2963161468505859,0.8994063138961792,0.8994063138961792,0.0,212.91493225097656,193.0,46639.92578125,0.0,3185.111328125,1.0,280.3417053222656,283.3953552246094,294.2793273925781,295.2279968261719,293.1499938964844,293.1499938964844,280.6499938964844,35969.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6464552879333496,3.64647912979126,8.872276566762594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.5517578125,0.0,1529.00048828125,1895.4371337890625,0.0,4300.0,0.904481828212738,1.0,0.0,3.0,1.0,0.0
12232800,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553963303565979,0.4826034307479858,0.4373287260532379,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261996150016784,0.6088970303535461,0.5783755779266357,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8462548851966858,0.4675500392913818,0.3290063440799713,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760339975357056,0.3565967977046966,0.341917335987091,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687484979629517,0.2258147299289703,1.038431167602539,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333984375,297.2507629394531,285.0384521484375,1.0,0.638216495513916,0.421581506729126,0.421581506729126,1.0,1.0,-3.2723076343536377,1.038042426109314,2.234265089035034,0.2963161468505859,0.8994063138961792,0.8994063138961792,0.0,212.91493225097656,193.0,46639.92578125,0.0,3185.111328125,1.0,280.3417053222656,283.3953552246094,294.2793273925781,295.2279968261719,293.1499938964844,293.1499938964844,280.6499938964844,35969.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6464552879333496,3.64647912979126,8.872276566762594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.5517578125,0.0,1529.00048828125,1895.4371337890625,0.0,4300.0,0.904481828212738,1.0,0.0,3.0,1.0,0.0
12232860,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.8676618337631226,0.4836756289005279,0.4377166032791137,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.9428457021713256,0.611967146396637,0.5806348919868469,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604934811592102,0.4725800156593323,0.3320479094982147,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883626222610474,0.3586709499359131,0.3432762920856476,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795711517333984,0.2272033542394638,1.041865587234497,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.2432556152344,297.26934814453125,285.2296447753906,1.0,0.6338273286819458,0.4207160770893097,0.4207160770893097,1.0,1.0,-3.2849066257476807,1.0402913093566897,2.244615316390991,0.2957309484481811,0.9046958684921264,0.9046958684921264,0.0,201.858642578125,181.0,45680.15234375,0.0,3150.952392578125,1.0,280.6417541503906,283.6249389648437,294.22637939453125,295.11053466796875,293.1499938964844,293.1499938964844,280.3500061035156,35732.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6557672023773193,3.6557912826538086,8.917648983697291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.4794921875,0.0,1537.5919189453125,1895.4371337890625,0.0,4300.0,0.906404972076416,1.0,0.0,3.0,1.0,0.0
12232920,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.8676618337631226,0.4836756289005279,0.4377166032791137,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.9428457021713256,0.611967146396637,0.5806348919868469,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604934811592102,0.4725800156593323,0.3320479094982147,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883626222610474,0.3586709499359131,0.3432762920856476,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795711517333984,0.2272033542394638,1.041865587234497,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.2432556152344,297.26934814453125,285.2296447753906,1.0,0.6338273286819458,0.4207160770893097,0.4207160770893097,1.0,1.0,-3.2849066257476807,1.0402913093566897,2.244615316390991,0.2957309484481811,0.9046958684921264,0.9046958684921264,0.0,201.858642578125,181.0,45680.15234375,0.0,3150.952392578125,1.0,280.6417541503906,283.6249389648437,294.22637939453125,295.11053466796875,293.1499938964844,293.1499938964844,280.3500061035156,35732.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6557672023773193,3.6557912826538086,8.917648983697291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.4794921875,0.0,1537.5919189453125,1895.4371337890625,0.0,4300.0,0.906404972076416,1.0,0.0,3.0,1.0,0.0
12232980,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804928660392761,0.4829161763191223,0.4371861517429352,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592944383621216,0.6134504675865173,0.5821268558502197,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757157325744629,0.4762974083423614,0.3346285820007324,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8013498783111572,0.3598597645759582,0.3442844450473785,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.691146731376648,0.2280778884887695,1.0447317361831665,285.0698547363281,284.95001220703125,300.3438720703125,289.5190734863281,298.2423095703125,297.2718200683594,285.0687866210937,1.0,0.6290218234062195,0.4198506474494934,0.4198506474494934,1.0,1.0,-3.293839693069458,1.0411933660507202,2.252646446228028,0.2948487102985382,0.9049974083900452,0.9049974083900452,0.0,190.9978179931641,169.0,46912.625,0.0,3109.55224609375,1.0,280.3577575683594,283.4213256835937,294.3199768066406,295.32763671875,293.1499938964844,293.1499938964844,280.04998779296875,35818.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663228988647461,3.663253307342529,8.954090162660577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.2919921875,0.0,1546.5701904296875,1895.4371337890625,0.0,4300.0,0.9081060886383056,1.0,0.0,3.0,1.0,0.0
