time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233040,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804928660392761,0.4829161763191223,0.4371861517429352,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592944383621216,0.6134504675865173,0.5821268558502197,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757157325744629,0.4762974083423614,0.3346285820007324,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8013498783111572,0.3598597645759582,0.3442844450473785,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.691146731376648,0.2280778884887695,1.0447317361831665,285.0698547363281,284.95001220703125,300.3438720703125,289.5190734863281,298.2423095703125,297.2718200683594,285.0687866210937,1.0,0.6290218234062195,0.4198506474494934,0.4198506474494934,1.0,1.0,-3.293839693069458,1.0411933660507202,2.252646446228028,0.2948487102985382,0.9049974083900452,0.9049974083900452,0.0,190.9978179931641,169.0,46912.625,0.0,3109.55224609375,1.0,280.3577575683594,283.4213256835937,294.3199768066406,295.32763671875,293.1499938964844,293.1499938964844,280.04998779296875,35818.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663228988647461,3.663253307342529,8.954090162660577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.2919921875,0.0,1546.5701904296875,1895.4371337890625,0.0,4300.0,0.9081060886383056,1.0,0.0,3.0,1.0,0.0
12233100,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8864288330078125,0.4819065630435943,0.4362969398498535,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.966509222984314,0.6135283708572388,0.582220733165741,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8830247521400452,0.4776466786861419,0.3355429768562317,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8073850870132446,0.3600165545940399,0.3443779051303863,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.6965235471725464,0.2281856536865234,1.04478919506073,284.93316650390625,284.95001220703125,300.3431701660156,289.5165100097656,298.2378234863281,297.2672424316406,284.926025390625,1.0,0.6262572407722473,0.4194179475307464,0.4194179475307464,1.0,1.0,-3.2941701412200928,1.0401480197906494,2.254022121429444,0.2938078939914703,0.9035566449165344,0.9035566449165344,0.0,185.89830017089844,169.0,47929.84765625,0.0,3081.606201171875,1.0,280.100830078125,283.24493408203125,294.3774719238281,295.5050964355469,293.1499938964844,293.1499938964844,280.04998779296875,35916.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664612293243408,3.6646363735198975,8.960852824202448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.04052734375,0.0,1548.861572265625,1895.4371337890625,0.0,4300.0,0.9084458351135254,1.0,0.0,3.0,1.0,0.0
12233160,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8920897245407104,0.4806451499462127,0.4350423216819763,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.973109245300293,0.6132923364639282,0.5819018483161926,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8901469111442566,0.4787721335887909,0.3362229466438293,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.812961757183075,0.3599483370780945,0.3441963791847229,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7016171813011169,0.2281034141778946,1.0438430309295654,284.8861083984375,284.95001220703125,300.3428039550781,289.5135192871094,298.2314758300781,297.2601928710937,284.884765625,1.0,0.6232113838195801,0.4188782274723053,0.4188782274723053,1.0,1.0,-3.291743993759156,1.0378401279449463,2.253903865814209,0.2921037375926971,0.902618408203125,0.902618408203125,0.0,180.9553680419922,157.0,48037.55859375,0.0,3048.5595703125,1.0,280.0580139160156,283.1947631835937,294.3861083984375,295.4765625,293.1499938964844,293.1499938964844,279.75,36001.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663807630538941,3.663831949234009,8.956918691183091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.4404296875,0.0,1548.593017578125,1895.4371337890625,0.0,4300.0,0.9083524346351624,1.0,0.0,3.0,1.0,0.0
12233220,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.9043692350387572,0.477765679359436,0.4322197139263153,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.9860348105430604,0.6122687458992004,0.5807390213012695,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054754972457886,0.4806717932224273,0.3373375236988067,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243383169174194,0.3594228625297546,0.3434411883354187,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.7121660709381104,0.2275919318199157,1.040250301361084,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171630859375,297.2438049316406,284.697021484375,1.0,0.616466760635376,0.417798787355423,0.417798787355423,1.0,1.0,-3.283069133758545,1.0318142175674438,2.2512547969818115,0.2880887389183044,0.8977023363113403,0.8977023363113403,0.0,170.82821655273438,145.0,49043.4765625,0.0,2973.072265625,1.0,279.7581787109375,282.9675598144531,294.43505859375,295.5947570800781,293.1499938964844,293.1499938964844,280.04998779296875,36235.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655727624893189,3.6557517051696777,8.917455147638975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.37646484375,0.0,1541.3135986328125,1895.4371337890625,0.0,4300.0,0.9067010879516602,1.0,0.0,3.0,1.0,0.0
12233280,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.9043692350387572,0.477765679359436,0.4322197139263153,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.9860348105430604,0.6122687458992004,0.5807390213012695,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054754972457886,0.4806717932224273,0.3373375236988067,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243383169174194,0.3594228625297546,0.3434411883354187,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.7121660709381104,0.2275919318199157,1.040250301361084,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171630859375,297.2438049316406,284.697021484375,1.0,0.616466760635376,0.417798787355423,0.417798787355423,1.0,1.0,-3.283069133758545,1.0318142175674438,2.2512547969818115,0.2880887389183044,0.8977023363113403,0.8977023363113403,0.0,170.82821655273438,145.0,49043.4765625,0.0,2973.072265625,1.0,279.7581787109375,282.9675598144531,294.43505859375,295.5947570800781,293.1499938964844,293.1499938964844,280.04998779296875,36235.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655727624893189,3.6557517051696777,8.917455147638975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.37646484375,0.0,1541.3135986328125,1895.4371337890625,0.0,4300.0,0.9067010879516602,1.0,0.0,3.0,1.0,0.0
12233340,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225524663925172,0.4767870306968689,0.4303621053695678,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127809286117554,0.5786349773406982,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271124005317688,0.484035313129425,0.3389922976493835,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389286398887634,0.3598212599754333,0.3430444300174713,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247317433357239,0.2276586890220642,1.037395477294922,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.2141418457031,297.2431945800781,284.862060546875,1.0,0.6093113422393799,0.4167193472385406,0.4167193472385406,1.0,1.0,-3.276146411895752,1.0264192819595337,2.2497270107269287,0.2843481600284576,0.8978478312492371,0.8978478312492371,0.0,159.60653686523438,133.0,47856.79296875,0.0,2895.771484375,1.0,280.0422058105469,283.1737060546875,294.3368225097656,295.3761901855469,293.1499938964844,293.1499938964844,280.3500061035156,36141.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649724721908569,3.6497488021850586,8.888193860911997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.53759765625,0.0,1533.9205322265625,1895.4371337890625,0.0,4300.0,0.905322790145874,1.0,0.0,3.0,1.0,0.0
12233400,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225524663925172,0.4767870306968689,0.4303621053695678,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127809286117554,0.5786349773406982,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271124005317688,0.484035313129425,0.3389922976493835,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389286398887634,0.3598212599754333,0.3430444300174713,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247317433357239,0.2276586890220642,1.037395477294922,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.2141418457031,297.2431945800781,284.862060546875,1.0,0.6093113422393799,0.4167193472385406,0.4167193472385406,1.0,1.0,-3.276146411895752,1.0264192819595337,2.2497270107269287,0.2843481600284576,0.8978478312492371,0.8978478312492371,0.0,159.60653686523438,133.0,47856.79296875,0.0,2895.771484375,1.0,280.0422058105469,283.1737060546875,294.3368225097656,295.3761901855469,293.1499938964844,293.1499938964844,280.3500061035156,36141.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649724721908569,3.6497488021850586,8.888193860911997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.53759765625,0.0,1533.9205322265625,1895.4371337890625,0.0,4300.0,0.905322790145874,1.0,0.0,3.0,1.0,0.0
12233460,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.940898597240448,0.4771281480789184,0.4301488101482391,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.6176172494888306,0.5503342747688293,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9484569430351256,0.4885882437229156,0.3417436480522156,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8533788919448853,0.3611676394939422,0.3437945544719696,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7365730404853821,0.2284534126520156,1.0386353731155396,285.0238952636719,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.262939453125,285.023681640625,1.0,0.6009083390235901,0.4160420596599579,0.4160420596599579,1.0,1.0,-3.2539520263671875,1.0166938304901123,2.237258195877075,0.2780297398567199,0.9002447128295898,0.9002447128295898,0.0,149.81982421875,121.0,46479.90625,0.0,2789.33251953125,1.0,280.3417663574219,283.3822937011719,294.258056640625,295.2075500488281,293.1499938964844,293.1499938964844,280.04998779296875,35969.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6504178047180176,3.650441646575928,8.891569223123952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.91064453125,0.0,1533.4039306640625,1895.4371337890625,0.0,4300.0,0.905362904071808,1.0,0.0,3.0,1.0,0.0
12233520,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.940898597240448,0.4771281480789184,0.4301488101482391,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.6176172494888306,0.5503342747688293,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9484569430351256,0.4885882437229156,0.3417436480522156,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8533788919448853,0.3611676394939422,0.3437945544719696,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7365730404853821,0.2284534126520156,1.0386353731155396,285.0238952636719,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.262939453125,285.023681640625,1.0,0.6009083390235901,0.4160420596599579,0.4160420596599579,1.0,1.0,-3.2539520263671875,1.0166938304901123,2.237258195877075,0.2780297398567199,0.9002447128295898,0.9002447128295898,0.0,149.81982421875,121.0,46479.90625,0.0,2789.33251953125,1.0,280.3417663574219,283.3822937011719,294.258056640625,295.2075500488281,293.1499938964844,293.1499938964844,280.04998779296875,35969.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6504178047180176,3.650441646575928,8.891569223123952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.91064453125,0.0,1533.4039306640625,1895.4371337890625,0.0,4300.0,0.905362904071808,1.0,0.0,3.0,1.0,0.0
12233580,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.957381010055542,0.4757133722305298,0.4291650950908661,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6251157522201538,0.5238510370254517,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9674583673477172,0.4918617904186249,0.3441292643547058,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8678082823753357,0.361698567867279,0.3443225920200348,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7483336925506592,0.2288194447755813,1.039816975593567,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910817384719849,0.4153647720813751,0.4153647720813751,1.0,1.0,-3.219724655151367,1.0024733543395996,2.217251300811768,0.2731734216213226,0.8971371054649353,0.8971371054649353,0.0,140.85598754882812,141.0,47193.08203125,0.0,2675.123046875,1.0,280.05780029296875,283.1551513671875,294.3240966796875,295.36724853515625,293.1499938964844,293.1499938964844,280.3500061035156,36123.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6467268466949454,3.646750688552856,8.873597607816919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.3427734375,0.0,1530.4503173828125,1895.4371337890625,0.0,4300.0,0.9046159982681274,1.0,0.0,3.0,1.0,0.0
12233640,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.957381010055542,0.4757133722305298,0.4291650950908661,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6251157522201538,0.5238510370254517,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9674583673477172,0.4918617904186249,0.3441292643547058,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8678082823753357,0.361698567867279,0.3443225920200348,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7483336925506592,0.2288194447755813,1.039816975593567,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910817384719849,0.4153647720813751,0.4153647720813751,1.0,1.0,-3.219724655151367,1.0024733543395996,2.217251300811768,0.2731734216213226,0.8971371054649353,0.8971371054649353,0.0,140.85598754882812,141.0,47193.08203125,0.0,2675.123046875,1.0,280.05780029296875,283.1551513671875,294.3240966796875,295.36724853515625,293.1499938964844,293.1499938964844,280.3500061035156,36123.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6467268466949454,3.646750688552856,8.873597607816919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.3427734375,0.0,1530.4503173828125,1895.4371337890625,0.0,4300.0,0.9046159982681274,1.0,0.0,3.0,1.0,0.0
12233700,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9593617916107178,0.4751950800418854,0.4283800423145294,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9990000128746032,0.6292475461959839,0.5198367238044739,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.97084641456604,0.4936469197273254,0.3451586961746216,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8701258897781372,0.3619898855686188,0.3444142043590545,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7502351999282837,0.2290255278348922,1.0400736331939695,284.9468688964844,284.95001220703125,300.3509216308594,289.470458984375,298.24884033203125,297.3006286621094,284.9538269042969,1.0,0.5904513001441956,0.4150261282920837,0.4150261282920837,1.0,1.0,-3.2155656814575195,1.0001131296157837,2.2154526710510254,0.2712109684944153,0.8982076644897461,0.8982076644897461,0.0,139.53134155273438,141.0,46182.20703125,0.0,2659.51611328125,1.0,280.3012084960937,283.31182861328125,294.251953125,295.15008544921875,293.1499938964844,293.1499938964844,280.3500061035156,36063.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645322799682617,3.6453466415405273,8.866766165738227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.41943359375,0.0,1528.4427490234375,1895.4371337890625,0.0,4300.0,0.9043146371841432,1.0,0.0,3.0,1.0,0.0
12233760,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.958316206932068,0.4752054512500763,0.4282339215278625,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.6329402327537537,0.5212734937667847,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9712852239608764,0.4958696365356445,0.3465980589389801,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8697138428688049,0.3625845313072204,0.344879150390625,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7499411702156067,0.229457288980484,1.041673183441162,284.994140625,284.95001220703125,300.352783203125,289.464111328125,298.2602233886719,297.3164978027344,284.99591064453125,1.0,0.5918313264846802,0.41490039229393,0.41490039229393,1.0,1.0,-3.2213122844696045,1.0018208026885986,2.219491481781006,0.2714241743087768,0.8990128636360168,0.8990128636360168,0.0,140.16180419921875,161.0,46119.7578125,0.0,2674.570068359375,1.0,280.34210205078125,283.3617553710937,294.2265930175781,295.1535339355469,293.1499938964844,293.1499938964844,280.6499938964844,35991.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646162509918213,3.646186351776123,8.870851502251753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.76953125,0.0,1528.83935546875,1895.4371337890625,0.0,4300.0,0.9044275879859924,1.0,0.0,3.0,1.0,0.0
12233820,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493902921676636,0.4760763347148895,0.4289162755012512,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382288932800293,0.535797655582428,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657802581787108,0.5010802745819092,0.3501510918140411,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.8631510734558105,0.3643715977668762,0.346530556678772,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447733879089355,0.2307803630828857,1.0476627349853516,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,298.2783203125,297.33984375,285.20281982421875,1.0,0.5995436310768127,0.4146489202976227,0.4146489202976227,1.0,1.0,-3.2530288696289062,1.012547492980957,2.240481376647949,0.2747797071933746,0.9040123224258424,0.9040123224258424,0.0,145.59518432617188,181.0,45360.1328125,0.0,2769.32373046875,1.0,280.6417541503906,283.60406494140625,294.1557922363281,295.0185546875,293.1499938964844,293.1499938964844,280.3500061035156,35760.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6543357372283936,3.654359817504883,8.910666338124429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.11328125,0.0,1536.2032470703125,1895.4371337890625,0.0,4300.0,0.906104862689972,1.0,0.0,3.0,1.0,0.0
12233880,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493902921676636,0.4760763347148895,0.4289162755012512,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382288932800293,0.535797655582428,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657802581787108,0.5010802745819092,0.3501510918140411,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.8631510734558105,0.3643715977668762,0.346530556678772,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447733879089355,0.2307803630828857,1.0476627349853516,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,298.2783203125,297.33984375,285.20281982421875,1.0,0.5995436310768127,0.4146489202976227,0.4146489202976227,1.0,1.0,-3.2530288696289062,1.012547492980957,2.240481376647949,0.2747797071933746,0.9040123224258424,0.9040123224258424,0.0,145.59518432617188,181.0,45360.1328125,0.0,2769.32373046875,1.0,280.6417541503906,283.60406494140625,294.1557922363281,295.0185546875,293.1499938964844,293.1499938964844,280.3500061035156,35760.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6543357372283936,3.654359817504883,8.910666338124429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.11328125,0.0,1536.2032470703125,1895.4371337890625,0.0,4300.0,0.906104862689972,1.0,0.0,3.0,1.0,0.0
12233940,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9311148524284364,0.4754069447517395,0.4291380047798157,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.638443112373352,0.5641144514083862,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516363739967346,0.5051072239875793,0.353496789932251,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500316739082336,0.3654228150844574,0.3481464087963104,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.734283447265625,0.2316117286682129,1.0539813041687012,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.27301025390625,297.3282165527344,285.0704345703125,1.0,0.6119558215141296,0.4143974483013153,0.4143974483013153,1.0,1.0,-3.300900459289551,1.0290048122406006,2.27189564704895,0.2804900109767914,0.9044864773750304,0.9044864773750304,0.0,155.9744415283203,199.0,46955.1796875,0.0,2927.849609375,1.0,280.3577575683594,283.4238586425781,294.247314453125,295.2482604980469,293.1499938964844,293.1499938964844,280.04998779296875,35827.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661308765411377,3.661332845687866,8.944704745772469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.10009765625,0.0,1544.490966796875,1895.4371337890625,0.0,4300.0,0.9076871275901794,1.0,0.0,3.0,1.0,0.0
12234000,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9311148524284364,0.4754069447517395,0.4291380047798157,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.638443112373352,0.5641144514083862,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516363739967346,0.5051072239875793,0.353496789932251,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500316739082336,0.3654228150844574,0.3481464087963104,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.734283447265625,0.2316117286682129,1.0539813041687012,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.27301025390625,297.3282165527344,285.0704345703125,1.0,0.6119558215141296,0.4143974483013153,0.4143974483013153,1.0,1.0,-3.300900459289551,1.0290048122406006,2.27189564704895,0.2804900109767914,0.9044864773750304,0.9044864773750304,0.0,155.9744415283203,199.0,46955.1796875,0.0,2927.849609375,1.0,280.3577575683594,283.4238586425781,294.247314453125,295.2482604980469,293.1499938964844,293.1499938964844,280.04998779296875,35827.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661308765411377,3.661332845687866,8.944704745772469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.10009765625,0.0,1544.490966796875,1895.4371337890625,0.0,4300.0,0.9076871275901794,1.0,0.0,3.0,1.0,0.0
12234060,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073119163513184,0.4733718037605285,0.4279859066009521,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330505609512329,0.6005703806877136,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9308599829673768,0.5079501867294312,0.3559634685516357,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332445025444031,0.3654576241970062,0.3488444089889526,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.720239520072937,0.2315613627433776,1.0568612813949585,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262624263763428,0.4128799736499786,0.4128799736499786,1.0,1.0,-3.3507297039031982,1.042705774307251,2.308023929595948,0.283317893743515,0.9028826951980592,0.9028826951980592,0.0,169.986083984375,217.0,48582.15625,0.0,3115.71484375,1.0,280.0581359863281,283.229248046875,294.3213806152344,295.43121337890625,293.1499938964844,293.1499938964844,279.75,35970.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662822008132935,3.662846088409424,8.952099506132072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.6591796875,0.0,1547.2601318359375,1895.4371337890625,0.0,4300.0,0.9081180691719056,1.0,0.0,3.0,1.0,0.0
12234120,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073119163513184,0.4733718037605285,0.4279859066009521,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330505609512329,0.6005703806877136,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9308599829673768,0.5079501867294312,0.3559634685516357,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332445025444031,0.3654576241970062,0.3488444089889526,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.720239520072937,0.2315613627433776,1.0568612813949585,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262624263763428,0.4128799736499786,0.4128799736499786,1.0,1.0,-3.3507297039031982,1.042705774307251,2.308023929595948,0.283317893743515,0.9028826951980592,0.9028826951980592,0.0,169.986083984375,217.0,48582.15625,0.0,3115.71484375,1.0,280.0581359863281,283.229248046875,294.3213806152344,295.43121337890625,293.1499938964844,293.1499938964844,279.75,35970.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662822008132935,3.662846088409424,8.952099506132072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.6591796875,0.0,1547.2601318359375,1895.4371337890625,0.0,4300.0,0.9081180691719056,1.0,0.0,3.0,1.0,0.0
12234180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8739121556282043,0.4704494476318359,0.4264358580112457,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7468566894531,0.9681183099746704,0.6272485256195068,0.5963346362113953,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.8971449136734009,0.5099477767944336,0.3581578731536865,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8059980273246765,0.3646537661552429,0.3491833209991455,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949863433837891,0.230707973241806,1.058172583580017,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171936035156,297.2509155273437,284.74591064453125,1.0,0.6380261778831482,0.4113624989986419,0.4113624989986419,1.0,1.0,-3.3484416007995605,1.037670612335205,2.3107709884643555,0.2793045341968536,0.898707389831543,0.898707389831543,0.0,192.7116241455078,235.0,49680.75,0.0,3240.52587890625,1.0,279.7581787109375,283.0076599121094,294.3788452148437,295.57354736328125,293.1499938964844,293.1499938964844,280.04998779296875,36178.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65690803527832,3.6569321155548096,8.923215091272141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.00390625,0.0,1542.20751953125,1895.4371337890625,0.0,4300.0,0.9069276452064514,1.0,0.0,3.0,1.0,0.0
12234240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8739121556282043,0.4704494476318359,0.4264358580112457,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7468566894531,0.9681183099746704,0.6272485256195068,0.5963346362113953,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.8971449136734009,0.5099477767944336,0.3581578731536865,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8059980273246765,0.3646537661552429,0.3491833209991455,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949863433837891,0.230707973241806,1.058172583580017,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171936035156,297.2509155273437,284.74591064453125,1.0,0.6380261778831482,0.4113624989986419,0.4113624989986419,1.0,1.0,-3.3484416007995605,1.037670612335205,2.3107709884643555,0.2793045341968536,0.898707389831543,0.898707389831543,0.0,192.7116241455078,235.0,49680.75,0.0,3240.52587890625,1.0,279.7581787109375,283.0076599121094,294.3788452148437,295.57354736328125,293.1499938964844,293.1499938964844,280.04998779296875,36178.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65690803527832,3.6569321155548096,8.923215091272141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.00390625,0.0,1542.20751953125,1895.4371337890625,0.0,4300.0,0.9069276452064514,1.0,0.0,3.0,1.0,0.0
12234300,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8612061142921448,0.469532310962677,0.4256635904312134,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.95332133769989,0.6258958578109741,0.594914972782135,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8852190971374512,0.5113813281059265,0.3592330515384674,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7945218086242676,0.364470362663269,0.3492407202720642,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6846619248390198,0.230392038822174,1.0581711530685425,284.86871337890625,284.95001220703125,300.3740539550781,289.39703369140625,298.2112731933594,297.2440185546875,284.8752746582031,1.0,0.6434009671211243,0.4106037616729736,0.4106037616729736,1.0,1.0,-3.3470728397369385,1.0350874662399292,2.311985492706299,0.2770032286643982,0.8993340730667114,0.8993340730667114,0.0,203.1460876464844,235.0,48678.0390625,0.0,3297.165283203125,1.0,280.0014953613281,283.1680603027344,294.3062744140625,295.3579406738281,293.1499938964844,293.1499938964844,280.04998779296875,36129.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65421199798584,3.654236078262329,8.910063229450316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.53515625,0.0,1538.8306884765625,1895.4371337890625,0.0,4300.0,0.9063444137573242,1.0,0.0,3.0,1.0,0.0
12234360,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8514218926429749,0.4691943824291229,0.4255200922489166,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9408615231513976,0.6254900097846985,0.5945243239402771,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8760693669319153,0.5133137106895447,0.360712319612503,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7854515910148621,0.3646576106548309,0.3496443033218384,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6765231490135193,0.2303423434495926,1.0591981410980225,284.9128112792969,284.95001220703125,300.3766174316406,289.3887023925781,298.21051025390625,297.24383544921875,284.9140930175781,1.0,0.6487943530082703,0.410020649433136,0.410020649433136,1.0,1.0,-3.349921941757202,1.0344533920288086,2.3154685497283936,0.2756428718566894,0.8995655179023743,0.8995655179023743,0.0,212.60557556152344,253.0,48560.34375,0.0,3357.745361328125,1.0,280.04229736328125,283.216064453125,294.2801208496094,295.3599548339844,293.1499938964844,293.1499938964844,280.3500061035156,36073.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653413772583008,3.653437852859497,8.906170592126728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.1962890625,0.0,1537.522705078125,1895.4371337890625,0.0,4300.0,0.9061021208763124,1.0,0.0,3.0,1.0,0.0
12234420,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8362451195716858,0.4693881273269653,0.4260914027690887,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9205214381217957,0.6262635588645935,0.5954585671424866,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620547652244568,0.5179941058158875,0.3642723262310028,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712274193763733,0.3657333850860595,0.351116806268692,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638896465301514,0.2308011800050735,1.0636290311813354,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158508300781,297.2528381347656,285.1022644042969,1.0,0.6597949862480164,0.4088543951511383,0.4088543951511383,1.0,1.0,-3.363102674484253,1.0358669757843018,2.327235698699951,0.2740430235862732,0.903132975101471,0.903132975101471,0.0,230.3349151611328,256.0,47538.359375,0.0,3489.825927734375,1.0,280.341796875,283.445068359375,294.202880859375,295.20751953125,293.1499938964844,293.1499938964844,280.04998779296875,35876.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657382726669312,3.657406806945801,8.925531460590719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.18017578125,0.0,1540.4736328125,1895.4371337890625,0.0,4300.0,0.9068621397018432,1.0,0.0,3.0,1.0,0.0
12234480,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8362451195716858,0.4693881273269653,0.4260914027690887,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9205214381217957,0.6262635588645935,0.5954585671424866,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620547652244568,0.5179941058158875,0.3642723262310028,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712274193763733,0.3657333850860595,0.351116806268692,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638896465301514,0.2308011800050735,1.0636290311813354,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158508300781,297.2528381347656,285.1022644042969,1.0,0.6597949862480164,0.4088543951511383,0.4088543951511383,1.0,1.0,-3.363102674484253,1.0358669757843018,2.327235698699951,0.2740430235862732,0.903132975101471,0.903132975101471,0.0,230.3349151611328,256.0,47538.359375,0.0,3489.825927734375,1.0,280.341796875,283.445068359375,294.202880859375,295.20751953125,293.1499938964844,293.1499938964844,280.04998779296875,35876.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657382726669312,3.657406806945801,8.925531460590719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.18017578125,0.0,1540.4736328125,1895.4371337890625,0.0,4300.0,0.9068621397018432,1.0,0.0,3.0,1.0,0.0
12234540,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272618651390076,0.4680320024490356,0.4258086681365967,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9091309309005736,0.6260625720024109,0.5961580872535706,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548018336296082,0.5214335322380066,0.3673059642314911,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632902264595032,0.3660998344421386,0.3521995544433594,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.656891405582428,0.230875089764595,1.0669547319412231,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.94189453125,1.0,0.6665577292442322,0.4076881408691406,0.4076881408691406,1.0,1.0,-3.3725714683532715,1.0359218120574951,2.3366496562957764,0.2722765505313873,0.9017418026924132,0.9017418026924132,0.0,241.807357788086,259.0,48733.484375,0.0,3578.035888671875,1.0,280.0577697753906,283.2440185546875,294.2798767089844,295.404052734375,293.1499938964844,293.1499938964844,279.75,35983.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658686637878418,3.6587107181549072,8.931897923503129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.41455078125,0.0,1542.7342529296875,1895.4371337890625,0.0,4300.0,0.9072018265724182,1.0,0.0,3.0,1.0,0.0
12234600,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272618651390076,0.4680320024490356,0.4258086681365967,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9091309309005736,0.6260625720024109,0.5961580872535706,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548018336296082,0.5214335322380066,0.3673059642314911,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632902264595032,0.3660998344421386,0.3521995544433594,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.656891405582428,0.230875089764595,1.0669547319412231,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.94189453125,1.0,0.6665577292442322,0.4076881408691406,0.4076881408691406,1.0,1.0,-3.3725714683532715,1.0359218120574951,2.3366496562957764,0.2722765505313873,0.9017418026924132,0.9017418026924132,0.0,241.807357788086,259.0,48733.484375,0.0,3578.035888671875,1.0,280.0577697753906,283.2440185546875,294.2798767089844,295.404052734375,293.1499938964844,293.1499938964844,279.75,35983.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658686637878418,3.6587107181549072,8.931897923503129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.41455078125,0.0,1542.7342529296875,1895.4371337890625,0.0,4300.0,0.9072018265724182,1.0,0.0,3.0,1.0,0.0
12234660,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8196408748626709,0.4653147459030151,0.4239395558834076,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005619883537292,0.6244110465049744,0.595238983631134,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492969870567322,0.5236708521842957,0.3692695796489715,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7569245100021362,0.3654582500457763,0.3521427810192108,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.651199996471405,0.2302034050226211,1.0663337707519531,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706507802009583,0.4066689014434814,0.4066689014434814,1.0,1.0,-3.3707752227783203,1.0324041843414309,2.3383712768554688,0.2693913877010345,0.8976992964744568,0.8976992964744568,0.0,250.4463653564453,247.0,49819.3203125,0.0,3623.510498046875,1.0,279.7582092285156,283.0211181640625,294.332763671875,295.5368347167969,293.1499938964844,293.1499938964844,280.04998779296875,36182.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652538299560547,3.652562379837036,8.901902788238658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.875,0.0,1537.3575439453125,1895.4371337890625,0.0,4300.0,0.9059550762176514,1.0,0.0,3.0,1.0,0.0
12234720,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8196408748626709,0.4653147459030151,0.4239395558834076,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005619883537292,0.6244110465049744,0.595238983631134,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492969870567322,0.5236708521842957,0.3692695796489715,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7569245100021362,0.3654582500457763,0.3521427810192108,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.651199996471405,0.2302034050226211,1.0663337707519531,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706507802009583,0.4066689014434814,0.4066689014434814,1.0,1.0,-3.3707752227783203,1.0324041843414309,2.3383712768554688,0.2693913877010345,0.8976992964744568,0.8976992964744568,0.0,250.4463653564453,247.0,49819.3203125,0.0,3623.510498046875,1.0,279.7582092285156,283.0211181640625,294.332763671875,295.5368347167969,293.1499938964844,293.1499938964844,280.04998779296875,36182.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652538299560547,3.652562379837036,8.901902788238658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.875,0.0,1537.3575439453125,1895.4371337890625,0.0,4300.0,0.9059550762176514,1.0,0.0,3.0,1.0,0.0
12234780,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195573687553406,0.4642321467399597,0.4223944842815399,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.90115088224411,0.6241081357002258,0.5943917632102966,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517718315124512,0.5272870063781738,0.3713788092136383,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575705647468567,0.365581214427948,0.3518911898136139,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514739394187927,0.229994922876358,1.0641348361968994,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.9219055175781,1.0,0.6692051291465759,0.4056496322154999,0.4056496322154999,1.0,1.0,-3.367479085922241,1.0283827781677246,2.3390963077545166,0.2661327123641968,0.8986284136772156,0.8986284136772156,0.0,249.13140869140625,235.0,48639.265625,0.0,3608.150390625,1.0,280.04217529296875,283.22509765625,294.2308959960937,295.3171081542969,293.1499938964844,293.1499938964844,280.3500061035156,36071.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649170398712158,3.649194478988648,8.885494366950297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.64404296875,0.0,1532.779052734375,1895.4371337890625,0.0,4300.0,0.9051514863967896,1.0,0.0,3.0,1.0,0.0
12234840,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195573687553406,0.4642321467399597,0.4223944842815399,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.90115088224411,0.6241081357002258,0.5943917632102966,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517718315124512,0.5272870063781738,0.3713788092136383,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575705647468567,0.365581214427948,0.3518911898136139,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514739394187927,0.229994922876358,1.0641348361968994,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.9219055175781,1.0,0.6692051291465759,0.4056496322154999,0.4056496322154999,1.0,1.0,-3.367479085922241,1.0283827781677246,2.3390963077545166,0.2661327123641968,0.8986284136772156,0.8986284136772156,0.0,249.13140869140625,235.0,48639.265625,0.0,3608.150390625,1.0,280.04217529296875,283.22509765625,294.2308959960937,295.3171081542969,293.1499938964844,293.1499938964844,280.3500061035156,36071.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649170398712158,3.649194478988648,8.885494366950297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.64404296875,0.0,1532.779052734375,1895.4371337890625,0.0,4300.0,0.9051514863967896,1.0,0.0,3.0,1.0,0.0
