time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234900,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.821868896484375,0.464303195476532,0.4221339821815491,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9042022228240968,0.6245970726013184,0.5944992899894714,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8554790616035461,0.5296518206596375,0.3727759122848511,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7600946426391602,0.366076648235321,0.3520764112472534,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6535453796386719,0.2302275747060775,1.0639997720718384,285.05633544921875,284.95001220703125,300.3969421386719,289.31011962890625,298.2035522460937,297.2421264648437,285.0632019042969,1.0,0.6676604747772217,0.4051400125026703,0.4051400125026703,1.0,1.0,-3.369030714035034,1.027491331100464,2.3415393829345703,0.2649149894714355,0.90065598487854,0.90065598487854,0.0,245.86183166503903,235.0,47632.88671875,0.0,3593.04296875,1.0,280.2987670898437,283.3997497558594,294.1663818359375,295.1350402832031,293.1499938964844,293.1499938964844,280.3500061035156,35963.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6500704288482666,3.6500942707061768,8.889876994544466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.673828125,0.0,1532.9754638671875,1895.4371337890625,0.0,4300.0,0.9053155183792114,1.0,0.0,3.0,1.0,0.0
12234960,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8253500461578369,0.4646303057670593,0.4221989214420318,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.908823311328888,0.625390887260437,0.5949735641479492,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8604828715324402,0.532265841960907,0.3744053244590759,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7637776136398315,0.366800457239151,0.3525019288063049,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.6566632390022278,0.2306584864854812,1.0647270679473877,285.1021728515625,284.95001220703125,300.39862060546875,289.3012390136719,298.20855712890625,297.2498779296875,285.1034240722656,1.0,0.6658651232719421,0.4047492444515228,0.4047492444515228,1.0,1.0,-3.3730216026306152,1.0277632474899292,2.345258474349976,0.2643269002437591,0.902170181274414,0.902170181274414,0.0,241.4859619140625,223.0,47535.7265625,0.0,3577.31787109375,1.0,280.3418884277344,283.44891357421875,294.1495056152344,295.156005859375,293.1499938964844,293.1499938964844,280.04998779296875,35875.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653212547302246,3.653236627578736,8.905190043151379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.72998046875,0.0,1535.8126220703125,1895.4371337890625,0.0,4300.0,0.9059274196624756,1.0,0.0,3.0,1.0,0.0
12235020,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323450088500977,0.4635375440120697,0.421372652053833,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189416766166688,0.6253865361213684,0.5951014757156372,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709123730659485,0.5360097289085388,0.377054363489151,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715715169906616,0.3673428297042846,0.3529366552829742,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6633700728416443,0.2309863120317459,1.0653129816055298,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614044904708862,0.4039677679538727,0.4039677679538727,1.0,1.0,-3.3766088485717773,1.0267916917800903,2.349817276000977,0.2628660202026367,0.9007008075714111,0.9007008075714111,0.0,232.1912841796875,211.0,48674.3125,0.0,3532.235107421875,1.0,280.05780029296875,283.244140625,294.22314453125,295.34490966796875,293.1499938964844,293.1499938964844,279.75,35987.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654407024383545,3.654431104660034,8.911014219847857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.7451171875,0.0,1537.9818115234375,1895.4371337890625,0.0,4300.0,0.9062458872795104,1.0,0.0,3.0,1.0,0.0
12235080,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323450088500977,0.4635375440120697,0.421372652053833,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189416766166688,0.6253865361213684,0.5951014757156372,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709123730659485,0.5360097289085388,0.377054363489151,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715715169906616,0.3673428297042846,0.3529366552829742,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6633700728416443,0.2309863120317459,1.0653129816055298,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614044904708862,0.4039677679538727,0.4039677679538727,1.0,1.0,-3.3766088485717773,1.0267916917800903,2.349817276000977,0.2628660202026367,0.9007008075714111,0.9007008075714111,0.0,232.1912841796875,211.0,48674.3125,0.0,3532.235107421875,1.0,280.05780029296875,283.244140625,294.22314453125,295.34490966796875,293.1499938964844,293.1499938964844,279.75,35987.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654407024383545,3.654431104660034,8.911014219847857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.7451171875,0.0,1537.9818115234375,1895.4371337890625,0.0,4300.0,0.9062458872795104,1.0,0.0,3.0,1.0,0.0
12235140,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386409878730774,0.4611012637615204,0.4190858602523803,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286316633224488,0.6238245964050293,0.5935835242271423,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809720277786255,0.5385461449623108,0.3787073194980621,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.778893768787384,0.3668812215328216,0.3523476719856262,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696200370788574,0.2305765748023986,1.0625343322753906,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.19891357421875,297.240234375,284.7525634765625,1.0,0.6556231379508972,0.4031862914562225,0.4031862914562225,1.0,1.0,-3.369980812072754,1.0222560167312622,2.347724914550781,0.2600420117378235,0.8965440988540649,0.8965440988540649,0.0,222.8473052978516,199.0,49712.91015625,0.0,3462.916259765625,1.0,279.7582397460937,283.0184631347656,294.27374267578125,295.4720153808594,293.1499938964844,293.1499938964844,280.04998779296875,36190.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647956609725952,3.6479806900024414,8.87958378825715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.1318359375,0.0,1532.321533203125,1895.4371337890625,0.0,4300.0,0.904935657978058,1.0,0.0,3.0,1.0,0.0
12235200,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386409878730774,0.4611012637615204,0.4190858602523803,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286316633224488,0.6238245964050293,0.5935835242271423,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809720277786255,0.5385461449623108,0.3787073194980621,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.778893768787384,0.3668812215328216,0.3523476719856262,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696200370788574,0.2305765748023986,1.0625343322753906,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.19891357421875,297.240234375,284.7525634765625,1.0,0.6556231379508972,0.4031862914562225,0.4031862914562225,1.0,1.0,-3.369980812072754,1.0222560167312622,2.347724914550781,0.2600420117378235,0.8965440988540649,0.8965440988540649,0.0,222.8473052978516,199.0,49712.91015625,0.0,3462.916259765625,1.0,279.7582397460937,283.0184631347656,294.27374267578125,295.4720153808594,293.1499938964844,293.1499938964844,280.04998779296875,36190.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647956609725952,3.6479806900024414,8.87958378825715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.1318359375,0.0,1532.321533203125,1895.4371337890625,0.0,4300.0,0.904935657978058,1.0,0.0,3.0,1.0,0.0
12235260,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8475987315177917,0.4602628946304321,0.417412668466568,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9414649605751038,0.6235606670379639,0.5924072265625,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940051794052124,0.5424865484237671,0.3807579278945923,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885892391204834,0.3671755790710449,0.3518841564655304,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6778916716575623,0.2306151688098907,1.0596799850463867,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492289304733276,0.402354896068573,0.402354896068573,1.0,1.0,-3.365016460418701,1.0181828737258911,2.3468337059021,0.2570236027240753,0.8973511457443237,0.8973511457443237,0.0,211.8661193847656,187.0,48517.75,0.0,3388.318603515625,1.0,280.0421447753906,283.221435546875,294.1699523925781,295.2485046386719,293.1499938964844,293.1499938964844,280.3500061035156,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6441762447357178,3.644200325012207,8.861189826347982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.1630859375,0.0,1527.3125,1895.4371337890625,0.0,4300.0,0.9040420055389404,1.0,0.0,3.0,1.0,0.0
12235320,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8475987315177917,0.4602628946304321,0.417412668466568,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9414649605751038,0.6235606670379639,0.5924072265625,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940051794052124,0.5424865484237671,0.3807579278945923,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885892391204834,0.3671755790710449,0.3518841564655304,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6778916716575623,0.2306151688098907,1.0596799850463867,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492289304733276,0.402354896068573,0.402354896068573,1.0,1.0,-3.365016460418701,1.0181828737258911,2.3468337059021,0.2570236027240753,0.8973511457443237,0.8973511457443237,0.0,211.8661193847656,187.0,48517.75,0.0,3388.318603515625,1.0,280.0421447753906,283.221435546875,294.1699523925781,295.2485046386719,293.1499938964844,293.1499938964844,280.3500061035156,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6441762447357178,3.644200325012207,8.861189826347982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.1630859375,0.0,1527.3125,1895.4371337890625,0.0,4300.0,0.9040420055389404,1.0,0.0,3.0,1.0,0.0
12235380,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8610864877700806,0.460843950510025,0.417205810546875,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588122963905334,0.6248325705528259,0.5927927494049072,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.912180483341217,0.547767698764801,0.3838523328304291,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023938536643982,0.368527352809906,0.3524316847324371,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899616122245789,0.2314768135547638,1.060279130935669,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432306170463562,0.4015235006809234,0.4015235006809234,1.0,1.0,-3.370322227478028,1.0176748037338257,2.352647542953491,0.2553269267082214,0.900784194469452,0.900784194469452,0.0,199.1983184814453,175.0,47414.01953125,0.0,3327.706787109375,1.0,280.3417053222656,283.4452819824219,294.0881042480469,295.0863037109375,293.1499938964844,293.1499938964844,280.04998779296875,35886.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647822380065918,3.647846221923828,8.878930088940251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.79296875,0.0,1529.894775390625,1895.4371337890625,0.0,4300.0,0.904728889465332,1.0,0.0,3.0,1.0,0.0
12235440,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8610864877700806,0.460843950510025,0.417205810546875,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588122963905334,0.6248325705528259,0.5927927494049072,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.912180483341217,0.547767698764801,0.3838523328304291,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023938536643982,0.368527352809906,0.3524316847324371,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899616122245789,0.2314768135547638,1.060279130935669,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432306170463562,0.4015235006809234,0.4015235006809234,1.0,1.0,-3.370322227478028,1.0176748037338257,2.352647542953491,0.2553269267082214,0.900784194469452,0.900784194469452,0.0,199.1983184814453,175.0,47414.01953125,0.0,3327.706787109375,1.0,280.3417053222656,283.4452819824219,294.0881042480469,295.0863037109375,293.1499938964844,293.1499938964844,280.04998779296875,35886.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647822380065918,3.647846221923828,8.878930088940251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.79296875,0.0,1529.894775390625,1895.4371337890625,0.0,4300.0,0.904728889465332,1.0,0.0,3.0,1.0,0.0
12235500,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8686220049858093,0.4606525897979736,0.4171193242073059,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9676631093025208,0.6250959634780884,0.5930871367454529,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9229084849357604,0.5500005483627319,0.3854323923587799,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.809889554977417,0.3690252900123596,0.352818489074707,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6966891288757324,0.2318414002656936,1.0611870288848877,284.9746398925781,284.95001220703125,300.40386962890625,289.2242431640625,298.2079772949219,297.2606506347656,284.9682922363281,1.0,0.64036625623703,0.4011078178882599,0.4011078178882599,1.0,1.0,-3.3740358352661133,1.0177778005599976,2.3562581539154053,0.2547276616096496,0.8998042941093445,0.8998042941093445,0.0,192.92872619628903,175.0,48425.109375,0.0,3300.107421875,1.0,280.0986633300781,283.287353515625,294.14892578125,295.28961181640625,293.1499938964844,293.1499938964844,280.04998779296875,35939.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64917254447937,3.6491966247558594,8.885505167199881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.46533203125,0.0,1531.798095703125,1895.4371337890625,0.0,4300.0,0.905016839504242,1.0,0.0,3.0,1.0,0.0
12235560,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8753332495689392,0.4599172472953796,0.4164298176765442,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.975157618522644,0.6247951984405518,0.5927883982658386,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9328557252883912,0.551748514175415,0.3865993618965149,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8163567185401917,0.3691695034503937,0.3528629243373871,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.7027497291564941,0.2319597750902176,1.0611085891723633,284.9320678710937,284.95001220703125,300.403076171875,289.2162780761719,298.2055969238281,297.25909423828125,284.9309387207031,1.0,0.6373421549797058,0.400709867477417,0.400709867477417,1.0,1.0,-3.3742170333862305,1.0166983604431152,2.3575186729431152,0.2537465393543243,0.8992208242416382,0.8992208242416382,0.0,187.2616271972656,163.0,48553.69921875,0.0,3267.879638671875,1.0,280.05767822265625,283.2410888671875,294.16290283203125,295.2760314941406,293.1499938964844,293.1499938964844,280.3500061035156,35998.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64860200881958,3.64862585067749,8.882725524017587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.4228515625,0.0,1531.603515625,1895.4371337890625,0.0,4300.0,0.9049551486968994,1.0,0.0,3.0,1.0,0.0
12235620,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8913935422897339,0.4597539007663727,0.4154471158981323,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9907219409942628,0.6252701282501221,0.5924032926559448,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550301432609558,0.5564493536949158,0.3892239928245544,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308007717132568,0.3700950145721435,0.3530409336090088,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162314057350159,0.2325866371393203,1.0609904527664185,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312101483345032,0.3999139666557312,0.3999139666557312,1.0,1.0,-3.375791072845459,1.0149801969528198,2.3608109951019287,0.2516627609729767,0.9024701118469238,0.9024701118469238,0.0,175.41619873046875,166.0,47461.875,0.0,3203.221923828125,1.0,280.3421630859375,283.4444274902344,294.0734558105469,295.0800170898437,293.1499938964844,293.1499938964844,280.04998779296875,35851.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653395891189575,3.653419971466065,8.906083621695871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.86474609375,0.0,1535.8399658203125,1895.4371337890625,0.0,4300.0,0.905948042869568,1.0,0.0,3.0,1.0,0.0
12235680,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8913935422897339,0.4597539007663727,0.4154471158981323,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9907219409942628,0.6252701282501221,0.5924032926559448,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550301432609558,0.5564493536949158,0.3892239928245544,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308007717132568,0.3700950145721435,0.3530409336090088,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162314057350159,0.2325866371393203,1.0609904527664185,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312101483345032,0.3999139666557312,0.3999139666557312,1.0,1.0,-3.375791072845459,1.0149801969528198,2.3608109951019287,0.2516627609729767,0.9024701118469238,0.9024701118469238,0.0,175.41619873046875,166.0,47461.875,0.0,3203.221923828125,1.0,280.3421630859375,283.4444274902344,294.0734558105469,295.0800170898437,293.1499938964844,293.1499938964844,280.04998779296875,35851.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653395891189575,3.653419971466065,8.906083621695871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.86474609375,0.0,1535.8399658203125,1895.4371337890625,0.0,4300.0,0.905948042869568,1.0,0.0,3.0,1.0,0.0
12235740,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989530801773071,0.4585993885993957,0.4146485924720764,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973209500312804,0.6248542666435242,0.5922377109527588,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662550091743468,0.5602635145187378,0.3920094072818756,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380377888679504,0.3705102205276489,0.353491723537445,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225556373596191,0.2329029142856598,1.0622910261154177,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.203857421875,297.26513671875,284.9295349121094,1.0,0.6293882131576538,0.3991180956363678,0.3991180956363678,1.0,1.0,-3.3800952434539795,1.0141899585723877,2.365905284881592,0.2500908076763153,0.900871217250824,0.900871217250824,0.0,170.3916778564453,169.0,48605.234375,0.0,3183.95458984375,1.0,280.05780029296875,283.2391357421875,294.1426696777344,295.2596130371094,293.1499938964844,293.1499938964844,279.75,35980.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654849529266357,3.654873609542847,8.913171996027813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.32470703125,0.0,1538.4228515625,1895.4371337890625,0.0,4300.0,0.9063382744789124,1.0,0.0,3.0,1.0,0.0
12235800,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989530801773071,0.4585993885993957,0.4146485924720764,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973209500312804,0.6248542666435242,0.5922377109527588,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662550091743468,0.5602635145187378,0.3920094072818756,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380377888679504,0.3705102205276489,0.353491723537445,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225556373596191,0.2329029142856598,1.0622910261154177,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.203857421875,297.26513671875,284.9295349121094,1.0,0.6293882131576538,0.3991180956363678,0.3991180956363678,1.0,1.0,-3.3800952434539795,1.0141899585723877,2.365905284881592,0.2500908076763153,0.900871217250824,0.900871217250824,0.0,170.3916778564453,169.0,48605.234375,0.0,3183.95458984375,1.0,280.05780029296875,283.2391357421875,294.1426696777344,295.2596130371094,293.1499938964844,293.1499938964844,279.75,35980.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654849529266357,3.654873609542847,8.913171996027813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.32470703125,0.0,1538.4228515625,1895.4371337890625,0.0,4300.0,0.9063382744789124,1.0,0.0,3.0,1.0,0.0
12235860,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975117802619934,0.4561987519264221,0.4127237498760223,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9967319965362548,0.6230328679084778,0.5908097624778748,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678815603256226,0.5629152059555054,0.3940030038356781,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378011584281921,0.3699687719345093,0.3531794250011444,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223019599914551,0.2324647158384323,1.0611140727996826,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289163827896118,0.3983143866062164,0.3983143866062164,1.0,1.0,-3.3766777515411377,1.0107035636901855,2.365973949432373,0.2475409805774688,0.8966367840766907,0.8966367840766907,0.0,170.2530059814453,172.0,49673.1171875,0.0,3175.478759765625,1.0,279.7582397460937,283.01531982421875,294.195068359375,295.3885498046875,293.1499938964844,293.1499938964844,280.04998779296875,36190.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648396015167236,3.6484200954437256,8.881723374543071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.3115234375,0.0,1532.8099365234375,1895.4371337890625,0.0,4300.0,0.9050332903862,1.0,0.0,3.0,1.0,0.0
12235920,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975117802619934,0.4561987519264221,0.4127237498760223,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9967319965362548,0.6230328679084778,0.5908097624778748,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678815603256226,0.5629152059555054,0.3940030038356781,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378011584281921,0.3699687719345093,0.3531794250011444,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223019599914551,0.2324647158384323,1.0611140727996826,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289163827896118,0.3983143866062164,0.3983143866062164,1.0,1.0,-3.3766777515411377,1.0107035636901855,2.365973949432373,0.2475409805774688,0.8966367840766907,0.8966367840766907,0.0,170.2530059814453,172.0,49673.1171875,0.0,3175.478759765625,1.0,279.7582397460937,283.01531982421875,294.195068359375,295.3885498046875,293.1499938964844,293.1499938964844,280.04998779296875,36190.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648396015167236,3.6484200954437256,8.881723374543071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.3115234375,0.0,1532.8099365234375,1895.4371337890625,0.0,4300.0,0.9050332903862,1.0,0.0,3.0,1.0,0.0
12235980,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952118158340454,0.4553517997264862,0.4114919900894165,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.995241641998291,0.6225346326828003,0.5898717641830444,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684615135192872,0.5670110583305359,0.3964909017086029,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365659713745117,0.3701798319816589,0.3530984222888946,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7210907936096191,0.2324369400739669,1.0601806640625,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100952148437,1.0,0.629325270652771,0.397510677576065,0.397510677576065,1.0,1.0,-3.375826120376587,1.008117437362671,2.367708683013916,0.245045781135559,0.8974135518074036,0.8974135518074036,0.0,171.0726318359375,175.0,48515.046875,0.0,3178.318603515625,1.0,280.0421447753906,283.22076416015625,294.0948791503906,295.1703491210937,293.1499938964844,293.1499938964844,280.3500061035156,36083.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644542932510376,3.644566774368286,8.862973004397645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.06201171875,0.0,1527.7320556640625,1895.4371337890625,0.0,4300.0,0.904125154018402,1.0,0.0,3.0,1.0,0.0
12236040,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952118158340454,0.4553517997264862,0.4114919900894165,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.995241641998291,0.6225346326828003,0.5898717641830444,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684615135192872,0.5670110583305359,0.3964909017086029,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365659713745117,0.3701798319816589,0.3530984222888946,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7210907936096191,0.2324369400739669,1.0601806640625,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100952148437,1.0,0.629325270652771,0.397510677576065,0.397510677576065,1.0,1.0,-3.375826120376587,1.008117437362671,2.367708683013916,0.245045781135559,0.8974135518074036,0.8974135518074036,0.0,171.0726318359375,175.0,48515.046875,0.0,3178.318603515625,1.0,280.0421447753906,283.22076416015625,294.0948791503906,295.1703491210937,293.1499938964844,293.1499938964844,280.3500061035156,36083.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644542932510376,3.644566774368286,8.862973004397645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.06201171875,0.0,1527.7320556640625,1895.4371337890625,0.0,4300.0,0.904125154018402,1.0,0.0,3.0,1.0,0.0
12236100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8949400782585144,0.4554964900016784,0.4114412069320678,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9951111078262328,0.6229007840156555,0.5900099277496338,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.969546675682068,0.5696098208427429,0.3981505632400512,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8366270065307617,0.3706976473331451,0.3534493148326874,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7210956811904907,0.2327284514904022,1.0610100030899048,285.0459289550781,284.95001220703125,300.379150390625,289.154296875,298.1900634765625,297.2603759765625,285.05291748046875,1.0,0.6299890875816345,0.3971088230609894,0.3971088230609894,1.0,1.0,-3.379340887069702,1.0081802606582642,2.3711607456207275,0.2442924827337265,0.8993869423866272,0.8993869423866272,0.0,171.3734893798828,175.0,47527.2265625,0.0,3187.973876953125,1.0,280.29864501953125,283.3966064453125,294.0321044921875,294.99090576171875,293.1499938964844,293.1499938964844,280.3500061035156,35975.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6452152729034415,3.645239353179932,8.866243774718896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.1669921875,0.0,1527.671630859375,1895.4371337890625,0.0,4300.0,0.9042382836341858,1.0,0.0,3.0,1.0,0.0
12236160,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8952064514160156,0.4558735489845276,0.4117286801338196,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.9953750967979432,0.6235557198524475,0.5905391573905945,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.9711129665374756,0.5724450349807739,0.4000698328018188,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8371285200119019,0.3714284598827362,0.354066789150238,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.7215152978897095,0.2331980168819427,1.0628010034561155,285.0936584472656,284.95001220703125,300.37432861328125,289.1487731933594,298.1933898925781,297.2681579589844,285.0950622558594,1.0,0.6309715509414673,0.3967517018318176,0.3967517018318176,1.0,1.0,-3.385523796081543,1.0092781782150269,2.3762457370758057,0.2439886927604675,0.9008629322052002,0.9008629322052002,0.0,171.61351013183594,178.0,47450.33203125,0.0,3203.317626953125,1.0,280.34185791015625,283.4473571777344,294.017822265625,295.0150756835937,293.1499938964844,293.1499938964844,280.04998779296875,35886.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648161888122559,3.6481857299804688,8.880583095560723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.29345703125,0.0,1530.2742919921875,1895.4371337890625,0.0,4300.0,0.9048053622245787,1.0,0.0,3.0,1.0,0.0
12236220,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922842144966125,0.4548799693584442,0.4114103019237518,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933083653450012,0.623259425163269,0.5908381938934326,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708771109580994,0.5764927268028259,0.4032809734344482,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354747295379639,0.3719399869441986,0.3549275398254394,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201409935951233,0.2335457354784011,1.0656561851501465,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.1888122558594,297.2685852050781,284.9343566894531,1.0,0.6331852674484253,0.3960374891757965,0.3960374891757965,1.0,1.0,-3.3938448429107666,1.010073184967041,2.3837716579437256,0.243141308426857,0.8993659019470215,0.8993659019470215,0.0,173.70591735839844,181.0,48635.7109375,0.0,3234.2861328125,1.0,280.0578308105469,283.2461242675781,294.0992126464844,295.2138366699219,293.1499938964844,293.1499938964844,280.3500061035156,35995.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649033069610596,3.649057149887085,8.884825319910306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.92333984375,0.0,1532.059814453125,1895.4371337890625,0.0,4300.0,0.9050499796867372,1.0,0.0,3.0,1.0,0.0
12236280,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922842144966125,0.4548799693584442,0.4114103019237518,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933083653450012,0.623259425163269,0.5908381938934326,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708771109580994,0.5764927268028259,0.4032809734344482,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354747295379639,0.3719399869441986,0.3549275398254394,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201409935951233,0.2335457354784011,1.0656561851501465,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.1888122558594,297.2685852050781,284.9343566894531,1.0,0.6331852674484253,0.3960374891757965,0.3960374891757965,1.0,1.0,-3.3938448429107666,1.010073184967041,2.3837716579437256,0.243141308426857,0.8993659019470215,0.8993659019470215,0.0,173.70591735839844,181.0,48635.7109375,0.0,3234.2861328125,1.0,280.0578308105469,283.2461242675781,294.0992126464844,295.2138366699219,293.1499938964844,293.1499938964844,280.3500061035156,35995.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649033069610596,3.649057149887085,8.884825319910306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.92333984375,0.0,1532.059814453125,1895.4371337890625,0.0,4300.0,0.9050499796867372,1.0,0.0,3.0,1.0,0.0
12236340,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882700800895691,0.4546113312244415,0.4108809232711792,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9902085661888124,0.6234586238861084,0.590764582157135,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695438742637634,0.5812711119651794,0.4063684940338135,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328304290771484,0.372713178396225,0.3555305600166321,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178278565406799,0.2340052723884582,1.0674952268600464,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353989243507385,0.3953232765197754,0.3953232765197754,1.0,1.0,-3.3997604846954346,1.0100477933883667,2.3897128105163574,0.241724893450737,0.9027175307273864,0.9027175307273864,0.0,176.33270263671875,184.0,47583.36328125,0.0,3263.02197265625,1.0,280.3421630859375,283.45166015625,294.0165405273437,295.02703857421875,293.1499938964844,293.1499938964844,280.04998779296875,35845.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654059171676636,3.654083013534546,8.909317443794862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.98388671875,0.0,1536.530029296875,1895.4371337890625,0.0,4300.0,0.9060925245285034,1.0,0.0,3.0,1.0,0.0
12236400,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882700800895691,0.4546113312244415,0.4108809232711792,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9902085661888124,0.6234586238861084,0.590764582157135,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695438742637634,0.5812711119651794,0.4063684940338135,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328304290771484,0.372713178396225,0.3555305600166321,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178278565406799,0.2340052723884582,1.0674952268600464,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353989243507385,0.3953232765197754,0.3953232765197754,1.0,1.0,-3.3997604846954346,1.0100477933883667,2.3897128105163574,0.241724893450737,0.9027175307273864,0.9027175307273864,0.0,176.33270263671875,184.0,47583.36328125,0.0,3263.02197265625,1.0,280.3421630859375,283.45166015625,294.0165405273437,295.02703857421875,293.1499938964844,293.1499938964844,280.04998779296875,35845.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654059171676636,3.654083013534546,8.909317443794862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.98388671875,0.0,1536.530029296875,1895.4371337890625,0.0,4300.0,0.9060925245285034,1.0,0.0,3.0,1.0,0.0
12236460,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837838172912598,0.4533557593822479,0.4102826416492462,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9865708351135254,0.6227611899375916,0.5906467437744141,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676697254180908,0.5851089954376221,0.4094109535217285,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298223614692688,0.372961938381195,0.3561393618583679,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151699066162109,0.2341387271881103,1.0694701671600342,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791381835937,297.271728515625,284.9376220703125,1.0,0.6377581357955933,0.3944290578365326,0.3944290578365326,1.0,1.0,-3.405677556991577,1.0094958543777466,2.39618182182312,0.2400225549936294,0.9012409448623656,0.9012409448623656,0.0,179.3383331298828,187.0,48748.75390625,0.0,3294.042724609375,1.0,280.05780029296875,283.2475891113281,294.0929870605469,295.2158508300781,293.1499938964844,293.1499938964844,279.75,35970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6558783054351807,3.65590238571167,8.918190701479034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.8681640625,0.0,1539.49609375,1895.4371337890625,0.0,4300.0,0.9065619111061096,1.0,0.0,3.0,1.0,0.0
12236520,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837838172912598,0.4533557593822479,0.4102826416492462,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9865708351135254,0.6227611899375916,0.5906467437744141,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676697254180908,0.5851089954376221,0.4094109535217285,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298223614692688,0.372961938381195,0.3561393618583679,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151699066162109,0.2341387271881103,1.0694701671600342,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791381835937,297.271728515625,284.9376220703125,1.0,0.6377581357955933,0.3944290578365326,0.3944290578365326,1.0,1.0,-3.405677556991577,1.0094958543777466,2.39618182182312,0.2400225549936294,0.9012409448623656,0.9012409448623656,0.0,179.3383331298828,187.0,48748.75390625,0.0,3294.042724609375,1.0,280.05780029296875,283.2475891113281,294.0929870605469,295.2158508300781,293.1499938964844,293.1499938964844,279.75,35970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6558783054351807,3.65590238571167,8.918190701479034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.8681640625,0.0,1539.49609375,1895.4371337890625,0.0,4300.0,0.9065619111061096,1.0,0.0,3.0,1.0,0.0
12236580,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.8764045834541321,0.4508948922157287,0.4084557294845581,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9801471829414368,0.6206818222999573,0.5891404747962952,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.9627904891967772,0.5877759456634521,0.4115379154682159,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.8244286179542542,0.3722721636295318,0.3558511137962341,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.7101175785064697,0.2335394918918609,1.068342924118042,284.7557373046875,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.7544250488281,1.0,0.6395100951194763,0.3935348093509674,0.3935348093509674,1.0,1.0,-3.4025332927703857,1.005821704864502,2.396711587905884,0.2371797859668731,0.8971238136291504,0.8971238136291504,0.0,183.4781494140625,190.0,49825.0234375,0.0,3310.88623046875,1.0,279.7582092285156,283.02392578125,294.1512145996094,295.35186767578125,293.1499938964844,293.1499938964844,280.04998779296875,36178.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6498703956604,3.6498944759368896,8.88890326677938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.42236328125,0.0,1534.3597412109375,1895.4371337890625,0.0,4300.0,0.9053547382354736,1.0,0.0,3.0,1.0,0.0
12236640,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.8764045834541321,0.4508948922157287,0.4084557294845581,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9801471829414368,0.6206818222999573,0.5891404747962952,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.9627904891967772,0.5877759456634521,0.4115379154682159,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.8244286179542542,0.3722721636295318,0.3558511137962341,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.7101175785064697,0.2335394918918609,1.068342924118042,284.7557373046875,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.7544250488281,1.0,0.6395100951194763,0.3935348093509674,0.3935348093509674,1.0,1.0,-3.4025332927703857,1.005821704864502,2.396711587905884,0.2371797859668731,0.8971238136291504,0.8971238136291504,0.0,183.4781494140625,190.0,49825.0234375,0.0,3310.88623046875,1.0,279.7582092285156,283.02392578125,294.1512145996094,295.35186767578125,293.1499938964844,293.1499938964844,280.04998779296875,36178.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6498703956604,3.6498944759368896,8.88890326677938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.42236328125,0.0,1534.3597412109375,1895.4371337890625,0.0,4300.0,0.9053547382354736,1.0,0.0,3.0,1.0,0.0
12236700,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8730370998382568,0.4501702487468719,0.4075571298599243,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9770174622535706,0.6200299263000488,0.5883057713508606,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.960604727268219,0.5896045565605164,0.4126107394695282,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8219051361083984,0.3721344172954559,0.3556184470653534,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7076035737991333,0.2333310097455978,1.0672630071640017,284.87481689453125,284.95001220703125,300.3134765625,289.1088562011719,298.15838623046875,297.2568054199219,284.8810729980469,1.0,0.6402119398117065,0.3930877149105072,0.3930877149105072,1.0,1.0,-3.400153636932373,1.0037161111831665,2.396437644958496,0.2355380207300186,0.8977643251419067,0.8977643251419067,0.0,185.3707427978516,190.0,48799.94140625,0.0,3316.41845703125,1.0,280.0013427734375,283.1821594238281,294.0794982910156,295.1361389160156,293.1499938964844,293.1499938964844,280.04998779296875,36127.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647226572036743,3.647250413894653,8.876029937709973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.58935546875,0.0,1531.0404052734375,1895.4371337890625,0.0,4300.0,0.9047810435295104,1.0,0.0,3.0,1.0,0.0
