time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236760,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8712457418441772,0.4499904811382293,0.4072606563568115,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9752735495567322,0.6199334263801575,0.5880594253540039,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.960046410560608,0.5919649600982666,0.4141408801078796,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8206149935722351,0.3723621964454651,0.3557411432266235,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7062627077102661,0.2333838194608688,1.0672320127487185,284.9169006347656,284.95001220703125,300.3059997558594,289.1043395996094,298.15740966796875,297.259765625,284.91802978515625,1.0,0.6410622596740723,0.3927383720874786,0.3927383720874786,1.0,1.0,-3.40144419670105,1.003129482269287,2.3983147144317627,0.2345820665359497,0.8980025053024292,0.8980025053024292,0.0,186.61151123046875,193.0,48660.53515625,0.0,3326.607666015625,1.0,280.0422668457031,283.22882080078125,294.0546264648437,295.1376647949219,293.1499938964844,293.1499938964844,280.3500061035156,36071.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6464693546295166,3.646493434906006,8.872345347299415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.1923828125,0.0,1529.78076171875,1895.4371337890625,0.0,4300.0,0.9045475125312804,1.0,0.0,3.0,1.0,0.0
12236820,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.869615375995636,0.4504584074020386,0.407497227191925,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9736464619636536,0.6207062005996704,0.5885457396507263,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.960964858531952,0.5975344181060791,0.4178448617458343,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.819697916507721,0.3735125958919525,0.3566631972789764,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052906155586243,0.2340486645698547,1.069628119468689,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.160888671875,297.27301025390625,285.1019592285156,1.0,0.6432698965072632,0.3920397460460663,0.3920397460460663,1.0,1.0,-3.4107491970062256,1.004276156425476,2.40647292137146,0.2335530221462249,0.90153831243515,0.90153831243515,0.0,188.3987274169922,196.0,47589.68359375,0.0,3358.529052734375,1.0,280.3417358398437,283.4543762207031,293.9798889160156,294.984619140625,293.1499938964844,293.1499938964844,280.04998779296875,35875.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6504931449890137,3.650517225265503,8.891937000043981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.9814453125,0.0,1532.787353515625,1895.4371337890625,0.0,4300.0,0.9053194522857666,1.0,0.0,3.0,1.0,0.0
12236880,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.869615375995636,0.4504584074020386,0.407497227191925,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9736464619636536,0.6207062005996704,0.5885457396507263,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.960964858531952,0.5975344181060791,0.4178448617458343,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.819697916507721,0.3735125958919525,0.3566631972789764,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052906155586243,0.2340486645698547,1.069628119468689,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.160888671875,297.27301025390625,285.1019592285156,1.0,0.6432698965072632,0.3920397460460663,0.3920397460460663,1.0,1.0,-3.4107491970062256,1.004276156425476,2.40647292137146,0.2335530221462249,0.90153831243515,0.90153831243515,0.0,188.3987274169922,196.0,47589.68359375,0.0,3358.529052734375,1.0,280.3417358398437,283.4543762207031,293.9798889160156,294.984619140625,293.1499938964844,293.1499938964844,280.04998779296875,35875.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6504931449890137,3.650517225265503,8.891937000043981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.9814453125,0.0,1532.787353515625,1895.4371337890625,0.0,4300.0,0.9053194522857666,1.0,0.0,3.0,1.0,0.0
12236940,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663088083267212,0.4494398832321167,0.4071735739707947,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704055786132812,0.6201719641685486,0.5886451601982117,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600505232810974,0.6016621589660645,0.4211410284042358,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175453543663025,0.3739310801029205,0.3574630618095398,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032652497291565,0.234315276145935,1.0722380876541138,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.645728349685669,0.3913410902023315,0.3913410902023315,1.0,1.0,-3.418558359146118,1.0048861503601074,2.4136722087860107,0.2325985133647918,0.9001299142837524,0.9001299142837524,0.0,191.1690826416016,199.0,48775.28125,0.0,3392.838623046875,1.0,280.0578308105469,283.2528686523437,294.0625915527344,295.1849670410156,293.1499938964844,293.1499938964844,279.75,35984.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651763200759888,3.651787281036377,8.898125543055357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.07666015625,0.0,1535.017333984375,1895.4371337890625,0.0,4300.0,0.905653178691864,1.0,0.0,3.0,1.0,0.0
12237000,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663088083267212,0.4494398832321167,0.4071735739707947,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704055786132812,0.6201719641685486,0.5886451601982117,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600505232810974,0.6016621589660645,0.4211410284042358,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175453543663025,0.3739310801029205,0.3574630618095398,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032652497291565,0.234315276145935,1.0722380876541138,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.645728349685669,0.3913410902023315,0.3913410902023315,1.0,1.0,-3.418558359146118,1.0048861503601074,2.4136722087860107,0.2325985133647918,0.9001299142837524,0.9001299142837524,0.0,191.1690826416016,199.0,48775.28125,0.0,3392.838623046875,1.0,280.0578308105469,283.2528686523437,294.0625915527344,295.1849670410156,293.1499938964844,293.1499938964844,279.75,35984.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651763200759888,3.651787281036377,8.898125543055357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.07666015625,0.0,1535.017333984375,1895.4371337890625,0.0,4300.0,0.905653178691864,1.0,0.0,3.0,1.0,0.0
12237060,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599092364311218,0.4470735788345337,0.4054511487483978,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.963763415813446,0.6180796027183533,0.587156355381012,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9557033181190492,0.6044600605964661,0.4233755469322204,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8126689791679382,0.3732951283454895,0.3572461307048797,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.698585033416748,0.2337770909070968,1.0714499950408936,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396484375,297.2611999511719,284.75909423828125,1.0,0.6475642323493958,0.3904961347579956,0.3904961347579956,1.0,1.0,-3.416184663772583,1.0016175508499146,2.414567232131958,0.2299854308366775,0.8960846662521362,0.8960846662521362,0.0,195.3155212402344,202.0,49861.92578125,0.0,3411.498779296875,1.0,279.7582397460937,283.0302429199219,294.12261962890625,295.3246459960937,293.1499938964844,293.1499938964844,280.04998779296875,36184.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645531892776489,3.6455559730529785,8.867784231370024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.22314453125,0.0,1529.57958984375,1895.4371337890625,0.0,4300.0,0.90438973903656,1.0,0.0,3.0,1.0,0.0
12237120,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599092364311218,0.4470735788345337,0.4054511487483978,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.963763415813446,0.6180796027183533,0.587156355381012,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9557033181190492,0.6044600605964661,0.4233755469322204,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8126689791679382,0.3732951283454895,0.3572461307048797,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.698585033416748,0.2337770909070968,1.0714499950408936,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396484375,297.2611999511719,284.75909423828125,1.0,0.6475642323493958,0.3904961347579956,0.3904961347579956,1.0,1.0,-3.416184663772583,1.0016175508499146,2.414567232131958,0.2299854308366775,0.8960846662521362,0.8960846662521362,0.0,195.3155212402344,202.0,49861.92578125,0.0,3411.498779296875,1.0,279.7582397460937,283.0302429199219,294.12261962890625,295.3246459960937,293.1499938964844,293.1499938964844,280.04998779296875,36184.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645531892776489,3.6455559730529785,8.867784231370024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.22314453125,0.0,1529.57958984375,1895.4371337890625,0.0,4300.0,0.90438973903656,1.0,0.0,3.0,1.0,0.0
12237180,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553380370140076,0.4462011456489563,0.4042996168136596,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586437940597534,0.6172395348548889,0.5860075950622559,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9532632827758788,0.6087707877159119,0.4260622859001159,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090370297431946,0.3733877539634704,0.3571503460407257,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6950380206108093,0.233641430735588,1.0704771280288696,284.92144775390625,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491652727127075,0.3896511793136596,0.3896511793136596,1.0,1.0,-3.4153506755828857,0.9988718032836914,2.4164788722991943,0.2272668629884719,0.8970244526863098,0.8970244526863098,0.0,198.51220703125,205.0,48699.5234375,0.0,3428.221435546875,1.0,280.0421142578125,283.2349548339844,294.026123046875,295.111083984375,293.1499938964844,293.1499938964844,280.3500061035156,36071.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642129182815552,3.642153024673462,8.851237112139643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.771484375,0.0,1524.96533203125,1895.4371337890625,0.0,4300.0,0.9035776257514954,1.0,0.0,3.0,1.0,0.0
12237240,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553380370140076,0.4462011456489563,0.4042996168136596,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586437940597534,0.6172395348548889,0.5860075950622559,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9532632827758788,0.6087707877159119,0.4260622859001159,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090370297431946,0.3733877539634704,0.3571503460407257,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6950380206108093,0.233641430735588,1.0704771280288696,284.92144775390625,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491652727127075,0.3896511793136596,0.3896511793136596,1.0,1.0,-3.4153506755828857,0.9988718032836914,2.4164788722991943,0.2272668629884719,0.8970244526863098,0.8970244526863098,0.0,198.51220703125,205.0,48699.5234375,0.0,3428.221435546875,1.0,280.0421142578125,283.2349548339844,294.026123046875,295.111083984375,293.1499938964844,293.1499938964844,280.3500061035156,36071.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642129182815552,3.642153024673462,8.851237112139643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.771484375,0.0,1524.96533203125,1895.4371337890625,0.0,4300.0,0.9035776257514954,1.0,0.0,3.0,1.0,0.0
12237300,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8542796969413757,0.4463217258453369,0.4042591154575348,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9573901295661926,0.6174200177192688,0.5860062837600708,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9534099102020264,0.6114943623542786,0.4278235137462616,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8082858920097351,0.3738458454608917,0.3574748337268829,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.6942941546440125,0.2338827848434448,1.071217656135559,285.057861328125,284.95001220703125,300.2361755371094,289.06158447265625,298.1347351074219,297.26837158203125,285.064697265625,1.0,0.6501727104187012,0.3892287015914917,0.3892287015914917,1.0,1.0,-3.418693780899048,0.9987702965736388,2.4199235439300537,0.2263576388359069,0.8990725874900818,0.8990725874900818,0.0,199.5682830810547,205.0,47705.80859375,0.0,3442.23291015625,1.0,280.298583984375,283.4101257324219,293.9643859863281,294.9327392578125,293.1499938964844,293.1499938964844,280.3500061035156,35962.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643071174621582,3.6430952548980713,8.855816986397258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.27587890625,0.0,1525.191162109375,1895.4371337890625,0.0,4300.0,0.9037494659423828,1.0,0.0,3.0,1.0,0.0
12237360,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.8538695573806763,0.4466711282730102,0.4045438766479492,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.9568660259246826,0.6178831458091736,0.5863810777664185,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9542859196662904,0.6144567131996155,0.4298477172851562,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.8081381320953369,0.3745173513889313,0.3580591380596161,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.6941428184509277,0.2343053817749023,1.0728991031646729,285.1051330566406,284.95001220703125,300.2281494140625,289.0567626953125,298.13739013671875,297.2763061523437,285.10650634765625,1.0,0.6513860821723938,0.3888990581035614,0.3888990581035614,1.0,1.0,-3.424642562866211,0.9998016357421876,2.4248409271240234,0.2260108441114425,0.9006201028823853,0.9006201028823853,0.0,200.3715057373047,208.0,47627.05859375,0.0,3460.921630859375,1.0,280.3418273925781,283.4605407714844,293.9508056640625,294.9575500488281,293.1499938964844,293.1499938964844,280.04998779296875,35871.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646293163299561,3.64631724357605,8.871487580108806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.611328125,0.0,1528.0904541015625,1895.4371337890625,0.0,4300.0,0.9043774008750916,1.0,0.0,3.0,1.0,0.0
12237420,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509304523468018,0.4456628561019897,0.4042291939258575,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9534693956375122,0.6172182559967041,0.5863601565361023,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9535626173019408,0.618649959564209,0.4332004487514496,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060423135757446,0.3749032914638519,0.358833760023117,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923006772994995,0.2345601767301559,1.0754804611206057,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538304686546326,0.3882398009300232,0.3882398009300232,1.0,1.0,-3.432321548461914,1.0004489421844482,2.431872606277466,0.2251108586788177,0.8992748260498047,0.8992748260498047,0.0,203.1962738037109,211.0,48814.95703125,0.0,3495.59619140625,1.0,280.057861328125,283.259033203125,294.0334777832031,295.1579284667969,293.1499938964844,293.1499938964844,280.3500061035156,35979.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647752285003662,3.647776126861572,8.878589028427086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.92431640625,0.0,1530.5174560546875,1895.4371337890625,0.0,4300.0,0.9047524929046632,1.0,0.0,3.0,1.0,0.0
12237480,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509304523468018,0.4456628561019897,0.4042291939258575,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9534693956375122,0.6172182559967041,0.5863601565361023,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9535626173019408,0.618649959564209,0.4332004487514496,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060423135757446,0.3749032914638519,0.358833760023117,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923006772994995,0.2345601767301559,1.0754804611206057,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538304686546326,0.3882398009300232,0.3882398009300232,1.0,1.0,-3.432321548461914,1.0004489421844482,2.431872606277466,0.2251108586788177,0.8992748260498047,0.8992748260498047,0.0,203.1962738037109,211.0,48814.95703125,0.0,3495.59619140625,1.0,280.057861328125,283.259033203125,294.0334777832031,295.1579284667969,293.1499938964844,293.1499938964844,280.3500061035156,35979.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647752285003662,3.647776126861572,8.878589028427086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.92431640625,0.0,1530.5174560546875,1895.4371337890625,0.0,4300.0,0.9047524929046632,1.0,0.0,3.0,1.0,0.0
12237540,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475877642631531,0.4453654289245605,0.4036981761455536,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9494253993034364,0.6170434951782227,0.5859580039978027,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523457884788512,0.6236335635185242,0.4364231526851654,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034231066703796,0.3755553662776947,0.3593379557132721,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.6899580955505371,0.2349330335855484,1.0770007371902466,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560916304588318,0.387580543756485,0.387580543756485,1.0,1.0,-3.437500476837158,1.0002590417861938,2.437241554260254,0.2236497104167938,0.90274840593338,0.90274840593338,0.0,206.21536254882807,214.0,47750.0625,0.0,3525.624755859375,1.0,280.3421630859375,283.46319580078125,293.9503479003906,294.9704284667969,293.1499938964844,293.1499938964844,280.04998779296875,35830.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653352975845337,3.653377056121826,8.905874437914463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.85107421875,0.0,1535.629638671875,1895.4371337890625,0.0,4300.0,0.9059238433837892,1.0,0.0,3.0,1.0,0.0
12237600,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475877642631531,0.4453654289245605,0.4036981761455536,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9494253993034364,0.6170434951782227,0.5859580039978027,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523457884788512,0.6236335635185242,0.4364231526851654,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034231066703796,0.3755553662776947,0.3593379557132721,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.6899580955505371,0.2349330335855484,1.0770007371902466,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560916304588318,0.387580543756485,0.387580543756485,1.0,1.0,-3.437500476837158,1.0002590417861938,2.437241554260254,0.2236497104167938,0.90274840593338,0.90274840593338,0.0,206.21536254882807,214.0,47750.0625,0.0,3525.624755859375,1.0,280.3421630859375,283.46319580078125,293.9503479003906,294.9704284667969,293.1499938964844,293.1499938964844,280.04998779296875,35830.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653352975845337,3.653377056121826,8.905874437914463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.85107421875,0.0,1535.629638671875,1895.4371337890625,0.0,4300.0,0.9059238433837892,1.0,0.0,3.0,1.0,0.0
12237660,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441035151481628,0.444101333618164,0.4030928909778595,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.945120334625244,0.6159822344779968,0.5855043530464172,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508801698684692,0.6275975108146667,0.4395771324634552,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006726503372192,0.3756799101829529,0.3598413467407226,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875324249267578,0.234982743859291,1.0786491632461548,284.9481811523437,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.2793273925781,284.9470520019531,1.0,0.6583972573280334,0.3867506980895996,0.3867506980895996,1.0,1.0,-3.442620277404785,0.9995400309562684,2.443080186843872,0.2219233959913253,0.901394784450531,0.901394784450531,0.0,209.43670654296875,217.0,48915.1640625,0.0,3556.769287109375,1.0,280.05780029296875,283.2586669921875,294.0261535644531,295.15850830078125,293.1499938964844,293.1499938964844,279.75,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655723571777344,3.655747652053833,8.917435820876563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.1650390625,0.0,1539.2122802734375,1895.4371337890625,0.0,4300.0,0.9065169095993042,1.0,0.0,3.0,1.0,0.0
12237720,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441035151481628,0.444101333618164,0.4030928909778595,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.945120334625244,0.6159822344779968,0.5855043530464172,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508801698684692,0.6275975108146667,0.4395771324634552,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006726503372192,0.3756799101829529,0.3598413467407226,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875324249267578,0.234982743859291,1.0786491632461548,284.9481811523437,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.2793273925781,284.9470520019531,1.0,0.6583972573280334,0.3867506980895996,0.3867506980895996,1.0,1.0,-3.442620277404785,0.9995400309562684,2.443080186843872,0.2219233959913253,0.901394784450531,0.901394784450531,0.0,209.43670654296875,217.0,48915.1640625,0.0,3556.769287109375,1.0,280.05780029296875,283.2586669921875,294.0261535644531,295.15850830078125,293.1499938964844,293.1499938964844,279.75,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655723571777344,3.655747652053833,8.917435820876563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.1650390625,0.0,1539.2122802734375,1895.4371337890625,0.0,4300.0,0.9065169095993042,1.0,0.0,3.0,1.0,0.0
12237780,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.8385341167449951,0.4416534900665283,0.4012797772884369,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9381064772605896,0.6135587692260742,0.5836780071258545,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9468423128128052,0.630336344242096,0.4417629837989807,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.7958622574806213,0.3748618066310882,0.3594392240047455,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6831813454627991,0.2342975437641143,1.0771677494049072,284.7646789550781,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633361816406,1.0,0.6600462794303894,0.3859208822250366,0.3859208822250366,1.0,1.0,-3.438615560531616,0.9957324862480164,2.442883014678955,0.219105064868927,0.8973933458328247,0.8973933458328247,0.0,213.68223571777344,220.0,49990.10546875,0.0,3572.1337890625,1.0,279.7582092285156,283.0344543457031,294.0840148925781,295.2940673828125,293.1499938964844,293.1499938964844,280.04998779296875,36163.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650258302688599,3.650282382965088,8.890792742022313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.3330078125,0.0,1534.6822509765625,1895.4371337890625,0.0,4300.0,0.9054312705993652,1.0,0.0,3.0,1.0,0.0
12237840,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.8385341167449951,0.4416534900665283,0.4012797772884369,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9381064772605896,0.6135587692260742,0.5836780071258545,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9468423128128052,0.630336344242096,0.4417629837989807,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.7958622574806213,0.3748618066310882,0.3594392240047455,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6831813454627991,0.2342975437641143,1.0771677494049072,284.7646789550781,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633361816406,1.0,0.6600462794303894,0.3859208822250366,0.3859208822250366,1.0,1.0,-3.438615560531616,0.9957324862480164,2.442883014678955,0.219105064868927,0.8973933458328247,0.8973933458328247,0.0,213.68223571777344,220.0,49990.10546875,0.0,3572.1337890625,1.0,279.7582092285156,283.0344543457031,294.0840148925781,295.2940673828125,293.1499938964844,293.1499938964844,280.04998779296875,36163.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650258302688599,3.650282382965088,8.890792742022313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.3330078125,0.0,1534.6822509765625,1895.4371337890625,0.0,4300.0,0.9054312705993652,1.0,0.0,3.0,1.0,0.0
12237900,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.835993766784668,0.4409240782260895,0.4003855586051941,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.934799313545227,0.6127322316169739,0.5826849341392517,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9450883269309998,0.632237434387207,0.4428706169128418,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7936098575592041,0.3746627271175384,0.3591492772102356,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6810896992683411,0.2340480089187622,1.0759077072143557,284.88299560546875,284.95001220703125,300.1542053222656,289.0146789550781,298.0990295410156,297.263916015625,284.8890991210937,1.0,0.6606885194778442,0.3855059444904327,0.3855059444904327,1.0,1.0,-3.4358067512512207,0.9935654401779176,2.4422411918640137,0.2174788415431976,0.8980815410614014,0.8980815410614014,0.0,215.6010131835937,220.0,48955.9453125,0.0,3576.683837890625,1.0,280.0013427734375,283.1919250488281,294.0118408203125,295.0776062011719,293.1499938964844,293.1499938964844,280.04998779296875,36113.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647872924804688,3.6478967666625977,8.879176220943918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.49169921875,0.0,1531.65478515625,1895.4371337890625,0.0,4300.0,0.9049155116081238,1.0,0.0,3.0,1.0,0.0
12237960,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8346455693244934,0.4407280385494232,0.4000797867774963,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.932949423789978,0.6124541759490967,0.5822727680206299,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.944797694683075,0.6346899271011353,0.4444608986377716,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.7924630641937256,0.3748312890529632,0.3592170774936676,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.6799801588058472,0.2340624928474426,1.075706958770752,284.9244384765625,284.95001220703125,300.14581298828125,289.01031494140625,298.0980529785156,297.2670288085937,284.9255065917969,1.0,0.6614755988121033,0.3851897716522217,0.3851897716522217,1.0,1.0,-3.4366886615753174,0.9929118156433104,2.443776845932007,0.2165286242961883,0.8983630537986755,0.8983630537986755,0.0,216.86085510253903,223.0,48812.75390625,0.0,3586.203125,1.0,280.04229736328125,283.2380676269531,293.9866027832031,295.0783386230469,293.1499938964844,293.1499938964844,280.3500061035156,36058.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647348165512085,3.647372007369995,8.876621677700314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.22265625,0.0,1530.6605224609375,1895.4371337890625,0.0,4300.0,0.90473473072052,1.0,0.0,3.0,1.0,0.0
12238020,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334431052207947,0.4411507844924927,0.4002822041511535,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.93118155002594,0.6128561496734619,0.5824173092842102,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460309147834778,0.6404603123664856,0.4482996463775635,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.791685938835144,0.3758676946163177,0.3600333631038666,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792107224464417,0.2346583306789398,1.0777956247329712,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635462045669556,0.3845574259757995,0.3845574259757995,1.0,1.0,-3.445206880569458,0.9938989877700806,2.451307773590088,0.2154809534549713,0.9019767045974731,0.9019767045974731,0.0,218.67930603027344,226.0,47731.359375,0.0,3617.392822265625,1.0,280.3417663574219,283.46258544921875,293.91131591796875,294.9239196777344,293.1499938964844,293.1499938964844,280.04998779296875,35864.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651786327362061,3.65181016921997,8.898237524590513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.23388671875,0.0,1534.144775390625,1895.4371337890625,0.0,4300.0,0.905600905418396,1.0,0.0,3.0,1.0,0.0
12238080,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334431052207947,0.4411507844924927,0.4002822041511535,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.93118155002594,0.6128561496734619,0.5824173092842102,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460309147834778,0.6404603123664856,0.4482996463775635,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.791685938835144,0.3758676946163177,0.3600333631038666,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792107224464417,0.2346583306789398,1.0777956247329712,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635462045669556,0.3845574259757995,0.3845574259757995,1.0,1.0,-3.445206880569458,0.9938989877700806,2.451307773590088,0.2154809534549713,0.9019767045974731,0.9019767045974731,0.0,218.67930603027344,226.0,47731.359375,0.0,3617.392822265625,1.0,280.3417663574219,283.46258544921875,293.91131591796875,294.9239196777344,293.1499938964844,293.1499938964844,280.04998779296875,35864.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651786327362061,3.65181016921997,8.898237524590513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.23388671875,0.0,1534.144775390625,1895.4371337890625,0.0,4300.0,0.905600905418396,1.0,0.0,3.0,1.0,0.0
12238140,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309768438339233,0.4401195049285888,0.399939090013504,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279009103775024,0.6119741797447205,0.5821854472160339,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456194639205932,0.644671618938446,0.4516761302947998,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898558974266052,0.3761663138866424,0.3607248961925506,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6776432991027832,0.2348567396402359,1.0801151990890503,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.665854811668396,0.3839250802993774,0.3839250802993774,1.0,1.0,-3.452211856842041,0.994354784488678,2.4578568935394287,0.2145227044820785,0.9006505608558655,0.9006505608558655,0.0,221.4747467041016,229.0,48918.68359375,0.0,3650.789794921875,1.0,280.05780029296875,283.26080322265625,293.9949035644531,295.1248779296875,293.1499938964844,293.1499938964844,279.75,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6534440517425537,3.653468132019043,8.906318953449954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.22607421875,0.0,1536.8111572265625,1895.4371337890625,0.0,4300.0,0.9060218334197998,1.0,0.0,3.0,1.0,0.0
12238200,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309768438339233,0.4401195049285888,0.399939090013504,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279009103775024,0.6119741797447205,0.5821854472160339,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456194639205932,0.644671618938446,0.4516761302947998,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898558974266052,0.3761663138866424,0.3607248961925506,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6776432991027832,0.2348567396402359,1.0801151990890503,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.665854811668396,0.3839250802993774,0.3839250802993774,1.0,1.0,-3.452211856842041,0.994354784488678,2.4578568935394287,0.2145227044820785,0.9006505608558655,0.9006505608558655,0.0,221.4747467041016,229.0,48918.68359375,0.0,3650.789794921875,1.0,280.05780029296875,283.26080322265625,293.9949035644531,295.1248779296875,293.1499938964844,293.1499938964844,279.75,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6534440517425537,3.653468132019043,8.906318953449954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.22607421875,0.0,1536.8111572265625,1895.4371337890625,0.0,4300.0,0.9060218334197998,1.0,0.0,3.0,1.0,0.0
12238260,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.8260879516601562,0.4377635717391968,0.3982242047786712,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.921502649784088,0.6095624566078186,0.5803937911987305,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9421545267105104,0.6474894881248474,0.4539317786693573,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.7856388688087463,0.375404953956604,0.3603930473327636,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.6738873720169067,0.2342461496591568,1.0790163278579712,284.7664489746094,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.667539119720459,0.3831488192081451,0.3831488192081451,1.0,1.0,-3.4489963054656982,0.9909763932228088,2.458019971847534,0.2119594067335128,0.8966843485832214,0.8966843485832214,0.0,225.62440490722656,232.0,50005.97265625,0.0,3667.4443359375,1.0,279.7582397460937,283.037841796875,294.0566101074219,295.26617431640625,293.1499938964844,293.1499938964844,280.04998779296875,36173.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647604942321777,3.6476290225982666,8.877872232915252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.4453125,0.0,1531.8035888671875,1895.4371337890625,0.0,4300.0,0.9048458337783812,1.0,0.0,3.0,1.0,0.0
12238320,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.8260879516601562,0.4377635717391968,0.3982242047786712,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.921502649784088,0.6095624566078186,0.5803937911987305,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9421545267105104,0.6474894881248474,0.4539317786693573,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.7856388688087463,0.375404953956604,0.3603930473327636,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.6738873720169067,0.2342461496591568,1.0790163278579712,284.7664489746094,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.667539119720459,0.3831488192081451,0.3831488192081451,1.0,1.0,-3.4489963054656982,0.9909763932228088,2.458019971847534,0.2119594067335128,0.8966843485832214,0.8966843485832214,0.0,225.62440490722656,232.0,50005.97265625,0.0,3667.4443359375,1.0,279.7582397460937,283.037841796875,294.0566101074219,295.26617431640625,293.1499938964844,293.1499938964844,280.04998779296875,36173.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647604942321777,3.6476290225982666,8.877872232915252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.4453125,0.0,1531.8035888671875,1895.4371337890625,0.0,4300.0,0.9048458337783812,1.0,0.0,3.0,1.0,0.0
12238380,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8235772848129272,0.4370251595973968,0.3972946107387543,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.918186902999878,0.6086618304252625,0.5793052315711975,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9405075311660768,0.6497156620025635,0.4552315473556518,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7834240794181824,0.3752236068248749,0.360104888677597,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6718521118164062,0.234012097120285,1.0777926445007324,284.89459228515625,284.95001220703125,300.0851745605469,288.9824523925781,298.0743713378906,297.2662658691406,284.8995056152344,1.0,0.6682835221290588,0.3827141225337982,0.3827141225337982,1.0,1.0,-3.446305751800537,0.9887885451316832,2.457517385482788,0.21026611328125,0.8974684476852417,0.8974684476852417,0.0,227.71975708007807,232.0,48939.41015625,0.0,3673.264892578125,1.0,280.0108642578125,283.2060852050781,293.9798583984375,295.0494384765625,293.1499938964844,293.1499938964844,280.04998779296875,36108.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6450674533844,3.6450915336608887,8.865524705470307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.91015625,0.0,1528.497802734375,1895.4371337890625,0.0,4300.0,0.9042819738388062,1.0,0.0,3.0,1.0,0.0
12238440,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8225355744361877,0.436867892742157,0.3970635235309601,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9167412519454956,0.6083931922912598,0.5789435505867004,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9403939247131348,0.6519095301628113,0.4566740691661834,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.7825518250465393,0.3753778636455536,0.3601842224597931,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.671018660068512,0.2340426594018936,1.0777370929718018,284.92657470703125,284.95001220703125,300.0775756835937,288.9794921875,298.07354736328125,297.2692565917969,284.9277038574219,1.0,0.6689942479133606,0.3823725879192352,0.3823725879192352,1.0,1.0,-3.44735050201416,0.9881234169006348,2.4592270851135254,0.2092837393283844,0.8976868987083435,0.8976868987083435,0.0,228.811752319336,235.0,48833.640625,0.0,3682.243408203125,1.0,280.0421447753906,283.2416687011719,293.96148681640625,295.0534362792969,293.1499938964844,293.1499938964844,280.3500061035156,36062.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64454984664917,3.644573926925659,8.863007110448962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.97119140625,0.0,1527.5819091796875,1895.4371337890625,0.0,4300.0,0.9041123986244202,1.0,0.0,3.0,1.0,0.0
12238500,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8217164874076843,0.4369668066501617,0.3970073163509369,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9155775904655457,0.6084038615226746,0.5787856578826904,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9407142400741576,0.6547042727470398,0.458478182554245,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7819368243217468,0.3757781386375427,0.3604542315006256,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6704315543174744,0.2342534661293029,1.0783385038375854,285.0626525878906,284.95001220703125,300.0689392089844,288.97625732421875,298.0744323730469,297.27508544921875,285.06939697265625,1.0,0.6699289083480835,0.3819844424724579,0.3819844424724579,1.0,1.0,-3.450305461883545,0.9879542589187622,2.462351083755493,0.2083789706230163,0.8997641205787659,0.8997641205787659,0.0,229.8672790527344,235.0,47833.6484375,0.0,3695.6650390625,1.0,280.29864501953125,283.4164123535156,293.90045166015625,294.87548828125,293.1499938964844,293.1499938964844,280.3500061035156,35953.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645643711090088,3.645667791366577,8.868328222888522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.20166015625,0.0,1527.9827880859375,1895.4371337890625,0.0,4300.0,0.9043186902999878,1.0,0.0,3.0,1.0,0.0
12238560,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8214175701141357,0.4372904896736145,0.3972706198692322,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.9150698781013488,0.608694851398468,0.5790005922317505,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.9416787028312684,0.6577376127243042,0.460553228855133,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.7818419933319092,0.3763922154903412,0.3609853684902191,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.6703401803970337,0.2346473932266235,1.0798916816711426,285.1095886230469,284.95001220703125,300.0602722167969,288.97320556640625,298.0771484375,297.2830810546875,285.1109313964844,1.0,0.6710683703422546,0.381689041852951,0.381689041852951,1.0,1.0,-3.455878973007202,0.988913118839264,2.466965913772583,0.208029568195343,0.90133798122406,0.90133798122406,0.0,230.6735076904297,238.0,47753.6328125,0.0,3714.0322265625,1.0,280.34185791015625,283.466552734375,293.8878173828125,294.90093994140625,293.1499938964844,293.1499938964844,280.04998779296875,35864.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648994207382202,3.6490182876586914,8.884636031325499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.08935546875,0.0,1531.0361328125,1895.4371337890625,0.0,4300.0,0.9049763679504396,1.0,0.0,3.0,1.0,0.0
