time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238620,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191033005714417,0.4362656772136688,0.3969329297542572,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120644330978394,0.6077165603637695,0.5786783695220947,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413840174674988,0.661949872970581,0.463942289352417,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801591753959656,0.3766566216945648,0.3616494536399841,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689326167106628,0.2348431795835495,1.0822207927703855,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733604073524475,0.3810981810092926,0.3810981810092926,1.0,1.0,-3.462775707244873,0.98943030834198,2.4733452796936035,0.2071508765220642,0.9000547528266907,0.9000547528266907,0.0,233.5076904296875,241.0,48945.43359375,0.0,3747.6767578125,1.0,280.0578308105469,283.26495361328125,293.9736328125,295.10430908203125,293.1499938964844,293.1499938964844,279.75,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650728702545166,3.650752544403076,8.893083531802404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.99072265625,0.0,1533.77099609375,1895.4371337890625,0.0,4300.0,0.905413031578064,1.0,0.0,3.0,1.0,0.0
12238680,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191033005714417,0.4362656772136688,0.3969329297542572,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120644330978394,0.6077165603637695,0.5786783695220947,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413840174674988,0.661949872970581,0.463942289352417,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801591753959656,0.3766566216945648,0.3616494536399841,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689326167106628,0.2348431795835495,1.0822207927703855,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733604073524475,0.3810981810092926,0.3810981810092926,1.0,1.0,-3.462775707244873,0.98943030834198,2.4733452796936035,0.2071508765220642,0.9000547528266907,0.9000547528266907,0.0,233.5076904296875,241.0,48945.43359375,0.0,3747.6767578125,1.0,280.0578308105469,283.26495361328125,293.9736328125,295.10430908203125,293.1499938964844,293.1499938964844,279.75,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650728702545166,3.650752544403076,8.893083531802404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.99072265625,0.0,1533.77099609375,1895.4371337890625,0.0,4300.0,0.905413031578064,1.0,0.0,3.0,1.0,0.0
12238740,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.8144349455833435,0.4339201748371124,0.3952281177043915,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.906399667263031,0.6052175760269165,0.5768042802810669,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.9381779432296752,0.6647361516952515,0.4661804437637329,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.7762564420700073,0.3758537173271179,0.3612812757492065,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6654955148696899,0.2342218160629272,1.0810878276824951,284.7698059082031,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7685241699219,1.0,0.6750159859657288,0.3805073201656341,0.3805073201656341,1.0,1.0,-3.459367513656616,0.9865222573280334,2.4728453159332275,0.2050917893648147,0.8961362242698669,0.8961362242698669,0.0,237.6819763183593,244.0,50036.0546875,0.0,3763.966552734375,1.0,279.7582702636719,283.04217529296875,294.03765869140625,295.2481384277344,293.1499938964844,293.1499938964844,280.04998779296875,36170.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6450018882751465,3.645025968551636,8.865205813890498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.7578125,0.0,1528.8890380859375,1895.4371337890625,0.0,4300.0,0.9042617678642272,1.0,0.0,3.0,1.0,0.0
12238800,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.8144349455833435,0.4339201748371124,0.3952281177043915,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.906399667263031,0.6052175760269165,0.5768042802810669,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.9381779432296752,0.6647361516952515,0.4661804437637329,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.7762564420700073,0.3758537173271179,0.3612812757492065,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6654955148696899,0.2342218160629272,1.0810878276824951,284.7698059082031,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7685241699219,1.0,0.6750159859657288,0.3805073201656341,0.3805073201656341,1.0,1.0,-3.459367513656616,0.9865222573280334,2.4728453159332275,0.2050917893648147,0.8961362242698669,0.8961362242698669,0.0,237.6819763183593,244.0,50036.0546875,0.0,3763.966552734375,1.0,279.7582702636719,283.04217529296875,294.03765869140625,295.2481384277344,293.1499938964844,293.1499938964844,280.04998779296875,36170.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6450018882751465,3.645025968551636,8.865205813890498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.7578125,0.0,1528.8890380859375,1895.4371337890625,0.0,4300.0,0.9042617678642272,1.0,0.0,3.0,1.0,0.0
12238860,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109750747680664,0.4330181777477264,0.3940673768520355,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023155570030212,0.6039533615112305,0.5752690434455872,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365995526313782,0.6691561937332153,0.468915581703186,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733935117721558,0.3757830560207367,0.3610327839851379,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628600358963013,0.2340046614408493,1.0797537565231323,284.9298400878906,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.676436185836792,0.3798069357872009,0.3798069357872009,1.0,1.0,-3.457497358322144,0.983822464942932,2.473674774169922,0.2026049792766571,0.8971812725067139,0.8971812725067139,0.0,240.8832397460937,247.0,48864.05859375,0.0,3778.294921875,1.0,280.0421142578125,283.24578857421875,293.9447326660156,295.03765869140625,293.1499938964844,293.1499938964844,280.3500061035156,36058.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6420960426330566,3.642119884490967,8.851075676830078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.6416015625,0.0,1524.8304443359375,1895.4371337890625,0.0,4300.0,0.9035609364509584,1.0,0.0,3.0,1.0,0.0
12238920,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109750747680664,0.4330181777477264,0.3940673768520355,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023155570030212,0.6039533615112305,0.5752690434455872,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365995526313782,0.6691561937332153,0.468915581703186,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733935117721558,0.3757830560207367,0.3610327839851379,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628600358963013,0.2340046614408493,1.0797537565231323,284.9298400878906,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.676436185836792,0.3798069357872009,0.3798069357872009,1.0,1.0,-3.457497358322144,0.983822464942932,2.473674774169922,0.2026049792766571,0.8971812725067139,0.8971812725067139,0.0,240.8832397460937,247.0,48864.05859375,0.0,3778.294921875,1.0,280.0421142578125,283.24578857421875,293.9447326660156,295.03765869140625,293.1499938964844,293.1499938964844,280.3500061035156,36058.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6420960426330566,3.642119884490967,8.851075676830078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.6416015625,0.0,1524.8304443359375,1895.4371337890625,0.0,4300.0,0.9035609364509584,1.0,0.0,3.0,1.0,0.0
12238980,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8098839521408081,0.433424711227417,0.3942632973194122,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9008719325065612,0.604154646396637,0.5752344727516174,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.93791925907135,0.6749966144561768,0.4728025496006012,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727424502372742,0.3767536878585815,0.3617942035198211,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622530221939087,0.2345964908599853,1.0818549394607544,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.0529479980469,297.2850341796875,285.11407470703125,1.0,0.6784692406654358,0.3791065812110901,0.3791065812110901,1.0,1.0,-3.465799570083618,0.9844768047332764,2.481322765350342,0.2012489438056945,0.9008737206459044,0.9008737206459044,0.0,242.7570953369141,250.0,47785.3125,0.0,3809.90966796875,1.0,280.3417053222656,283.4703674316406,293.8735046386719,294.8876037597656,293.1499938964844,293.1499938964844,280.04998779296875,35859.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646719932556152,3.646743774414064,8.87356463863398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.736328125,0.0,1528.4739990234375,1895.4371337890625,0.0,4300.0,0.9044643640518188,1.0,0.0,3.0,1.0,0.0
12239040,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8098839521408081,0.433424711227417,0.3942632973194122,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9008719325065612,0.604154646396637,0.5752344727516174,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.93791925907135,0.6749966144561768,0.4728025496006012,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727424502372742,0.3767536878585815,0.3617942035198211,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622530221939087,0.2345964908599853,1.0818549394607544,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.0529479980469,297.2850341796875,285.11407470703125,1.0,0.6784692406654358,0.3791065812110901,0.3791065812110901,1.0,1.0,-3.465799570083618,0.9844768047332764,2.481322765350342,0.2012489438056945,0.9008737206459044,0.9008737206459044,0.0,242.7570953369141,250.0,47785.3125,0.0,3809.90966796875,1.0,280.3417053222656,283.4703674316406,293.8735046386719,294.8876037597656,293.1499938964844,293.1499938964844,280.04998779296875,35859.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646719932556152,3.646743774414064,8.87356463863398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.736328125,0.0,1528.4739990234375,1895.4371337890625,0.0,4300.0,0.9044643640518188,1.0,0.0,3.0,1.0,0.0
12239100,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8092607259750366,0.4331687986850738,0.3943749070167541,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9001063108444214,0.6038931012153625,0.5753151178359985,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9384520053863524,0.6773684024810791,0.4747409522533417,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7724120020866394,0.3770454227924347,0.362281858921051,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6620041728019714,0.2348165363073349,1.083504557609558,284.9955444335937,284.95001220703125,299.981689453125,288.9544372558594,298.0513916015625,297.2873229980469,284.98956298828125,1.0,0.6796640753746033,0.3787564039230346,0.3787564039230346,1.0,1.0,-3.4709396362304688,0.9851197600364684,2.4858198165893555,0.2008007168769836,0.900053083896637,0.900053083896637,0.0,243.85641479492188,250.0,48830.82421875,0.0,3829.175048828125,1.0,280.0986633300781,283.314208984375,293.9411315917969,295.0987548828125,293.1499938964844,293.1499938964844,280.04998779296875,35911.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64860725402832,3.6486313343048096,8.882751671990263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.955078125,0.0,1530.9564208984375,1895.4371337890625,0.0,4300.0,0.9048716425895692,1.0,0.0,3.0,1.0,0.0
12239160,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8075952529907227,0.432396799325943,0.393919825553894,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8982908725738525,0.6030911207199097,0.5748284459114075,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9377270936965942,0.679172694683075,0.4761761128902435,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7712007164955139,0.3769726157188415,0.3624168634414673,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6609912514686584,0.2347789257764816,1.0841296911239624,284.954833984375,284.95001220703125,299.972900390625,288.9534606933594,298.0459289550781,297.2842102050781,284.9538269042969,1.0,0.6807148456573486,0.378421425819397,0.378421425819397,1.0,1.0,-3.472454786300659,0.9846041798591614,2.4878506660461426,0.200016587972641,0.8996410369873047,0.8996410369873047,0.0,245.60076904296875,253.0,48980.8515625,0.0,3843.284912109375,1.0,280.0577087402344,283.2689208984375,293.9620666503906,295.0939025878906,293.1499938964844,293.1499938964844,280.3500061035156,35967.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648645877838135,3.648669719696045,8.882939255272504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.94140625,0.0,1531.4168701171875,1895.4371337890625,0.0,4300.0,0.9049437642097472,1.0,0.0,3.0,1.0,0.0
12239220,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8048997521400452,0.4320555031299591,0.3933618664741516,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952804803848267,0.602520763874054,0.5740619897842407,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371263384819032,0.6842098236083984,0.4794110655784607,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.76926589012146,0.377459317445755,0.3627660274505615,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593343019485474,0.235081061720848,1.085335612297058,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.682777464389801,0.3777514398097992,0.3777514398097992,1.0,1.0,-3.4766132831573486,0.9839627146720886,2.4926505088806152,0.1982867121696472,0.9032150506973268,0.9032150506973268,0.0,248.6222686767578,256.0,47909.45703125,0.0,3871.61376953125,1.0,280.3421630859375,283.47247314453125,293.8847961425781,294.9120178222656,293.1499938964844,293.1499938964844,280.04998779296875,35818.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654694795608521,3.6547188758850098,8.912417115425342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.35205078125,0.0,1537.036376953125,1895.4371337890625,0.0,4300.0,0.9062157869338988,1.0,0.0,3.0,1.0,0.0
12239280,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8048997521400452,0.4320555031299591,0.3933618664741516,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952804803848267,0.602520763874054,0.5740619897842407,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371263384819032,0.6842098236083984,0.4794110655784607,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.76926589012146,0.377459317445755,0.3627660274505615,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593343019485474,0.235081061720848,1.085335612297058,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.682777464389801,0.3777514398097992,0.3777514398097992,1.0,1.0,-3.4766132831573486,0.9839627146720886,2.4926505088806152,0.1982867121696472,0.9032150506973268,0.9032150506973268,0.0,248.6222686767578,256.0,47909.45703125,0.0,3871.61376953125,1.0,280.3421630859375,283.47247314453125,293.8847961425781,294.9120178222656,293.1499938964844,293.1499938964844,280.04998779296875,35818.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654694795608521,3.6547188758850098,8.912417115425342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.35205078125,0.0,1537.036376953125,1895.4371337890625,0.0,4300.0,0.9062157869338988,1.0,0.0,3.0,1.0,0.0
12239340,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020260334014893,0.430773377418518,0.3927316069602966,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.89213627576828,0.6010992527008057,0.5732601284980774,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362826347351074,0.6880971789360046,0.4825430512428283,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.767235517501831,0.3774134516716003,0.3631133437156677,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576263904571533,0.2350610494613647,1.0866847038269043,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848822236061096,0.3770814538002014,0.3770814538002014,1.0,1.0,-3.48071026802063,0.9832818508148192,2.4974284172058105,0.1967896372079849,0.9019765257835388,0.9019765257835388,0.0,251.8472595214844,259.0,49083.7890625,0.0,3901.0380859375,1.0,280.05780029296875,283.2680969238281,293.96795654296875,295.107666015625,293.1499938964844,293.1499938964844,279.75,35942.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657526969909668,3.657551050186157,8.926236318984593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.92578125,0.0,1541.1307373046875,1895.4371337890625,0.0,4300.0,0.9069117903709412,1.0,0.0,3.0,1.0,0.0
12239400,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020260334014893,0.430773377418518,0.3927316069602966,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.89213627576828,0.6010992527008057,0.5732601284980774,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362826347351074,0.6880971789360046,0.4825430512428283,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.767235517501831,0.3774134516716003,0.3631133437156677,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576263904571533,0.2350610494613647,1.0866847038269043,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848822236061096,0.3770814538002014,0.3770814538002014,1.0,1.0,-3.48071026802063,0.9832818508148192,2.4974284172058105,0.1967896372079849,0.9019765257835388,0.9019765257835388,0.0,251.8472595214844,259.0,49083.7890625,0.0,3901.0380859375,1.0,280.05780029296875,283.2680969238281,293.96795654296875,295.107666015625,293.1499938964844,293.1499938964844,279.75,35942.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657526969909668,3.657551050186157,8.926236318984593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.92578125,0.0,1541.1307373046875,1895.4371337890625,0.0,4300.0,0.9069117903709412,1.0,0.0,3.0,1.0,0.0
12239460,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972533106803894,0.4283207356929779,0.3909159004688263,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871006965637207,0.5983448028564453,0.5711215734481812,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331860542297364,0.6905803084373474,0.4845817387104034,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635788917541504,0.3764092326164245,0.362542986869812,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544219851493835,0.2343007177114486,1.084884762763977,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863324642181396,0.3764189183712005,0.3764189183712005,1.0,1.0,-3.475564479827881,0.9795790314674376,2.495985269546509,0.194299042224884,0.8980956077575684,0.8980956077575684,0.0,256.0897827148437,262.0,50165.87109375,0.0,3913.316162109375,1.0,279.7582092285156,283.0438537597656,294.0341186523437,295.2518920898437,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652573585510254,3.652597665786743,8.902075023797806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.8544921875,0.0,1537.1568603515625,1895.4371337890625,0.0,4300.0,0.905939519405365,1.0,0.0,3.0,1.0,0.0
12239520,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972533106803894,0.4283207356929779,0.3909159004688263,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871006965637207,0.5983448028564453,0.5711215734481812,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331860542297364,0.6905803084373474,0.4845817387104034,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635788917541504,0.3764092326164245,0.362542986869812,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544219851493835,0.2343007177114486,1.084884762763977,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863324642181396,0.3764189183712005,0.3764189183712005,1.0,1.0,-3.475564479827881,0.9795790314674376,2.495985269546509,0.194299042224884,0.8980956077575684,0.8980956077575684,0.0,256.0897827148437,262.0,50165.87109375,0.0,3913.316162109375,1.0,279.7582092285156,283.0438537597656,294.0341186523437,295.2518920898437,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652573585510254,3.652597665786743,8.902075023797806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.8544921875,0.0,1537.1568603515625,1895.4371337890625,0.0,4300.0,0.905939519405365,1.0,0.0,3.0,1.0,0.0
12239580,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.794620931148529,0.4274936020374298,0.3898748755455017,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8842677474021912,0.5971974730491638,0.5697618722915649,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.931714117527008,0.693040132522583,0.4859918653964996,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7615299820899963,0.3761213421821594,0.3621263802051544,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6525626182556152,0.2339946180582046,1.0832513570785522,284.9108581542969,284.95001220703125,299.9089050292969,288.9545593261719,298.0112609863281,297.26885986328125,284.9145202636719,1.0,0.6870526075363159,0.3759948909282684,0.3759948909282684,1.0,1.0,-3.4718971252441406,0.9770974516868592,2.4947996139526367,0.192489892244339,0.8990073204040527,0.8990073204040527,0.0,258.40338134765625,262.0,49054.5078125,0.0,3917.848388671875,1.0,280.0208740234375,283.2224426269531,293.9549255371094,295.03729248046875,293.1499938964844,293.1499938964844,280.04998779296875,36076.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650399923324585,3.650423765182495,8.891482252693095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.89697265625,0.0,1534.1846923828125,1895.4371337890625,0.0,4300.0,0.9054454565048218,1.0,0.0,3.0,1.0,0.0
12239640,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.7938494086265564,0.4273357391357422,0.3896807432174682,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8833684325218201,0.5968806147575378,0.5693929195404053,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9317210912704468,0.694758951663971,0.4871357083320617,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7609568238258362,0.3761878609657287,0.3621444702148437,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.65202397108078,0.2339923977851867,1.0831019878387451,284.93267822265625,284.95001220703125,299.9025573730469,288.9555053710937,298.0104064941406,297.2708740234375,284.9337463378906,1.0,0.6875650882720947,0.3757563829421997,0.3757563829421997,1.0,1.0,-3.47243332862854,0.9765554666519164,2.495877981185913,0.1917586475610733,0.8991729021072388,0.8991729021072388,0.0,259.2643737792969,265.0,48983.0625,0.0,3924.310546875,1.0,280.04217529296875,283.2466125488281,293.9449462890625,295.044189453125,293.1499938964844,293.1499938964844,280.3500061035156,36045.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6501622200012207,3.65018630027771,8.8903243522509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.47802734375,0.0,1533.691650390625,1895.4371337890625,0.0,4300.0,0.9053550958633424,1.0,0.0,3.0,1.0,0.0
12239700,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.793074905872345,0.4273886084556579,0.3895847797393799,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8824316263198853,0.596748948097229,0.5691013336181641,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.9320639371871948,0.6974570751190186,0.4888650774955749,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7604343891143799,0.3765011131763458,0.3623303174972534,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.6515405774116516,0.2341626584529876,1.0835082530975342,285.06854248046875,284.95001220703125,299.893798828125,288.95709228515625,298.01104736328125,297.2760925292969,285.0751953125,1.0,0.68839430809021,0.3754251003265381,0.3754251003265381,1.0,1.0,-3.4747536182403564,0.976318657398224,2.4984350204467773,0.190919354557991,0.9012877941131592,0.9012877941131592,0.0,260.3061828613281,265.0,47977.6953125,0.0,3936.341552734375,1.0,280.2987976074219,283.4210510253906,293.8872375488281,294.86920166015625,293.1499938964844,293.1499938964844,280.3500061035156,35939.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651505708694458,3.651529550552368,8.896869871932722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.86767578125,0.0,1534.3927001953125,1895.4371337890625,0.0,4300.0,0.9056191444396972,1.0,0.0,3.0,1.0,0.0
12239760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7928032279014587,0.4276661872863769,0.3898065388202667,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8820038437843323,0.596900224685669,0.5691840052604675,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9329837560653688,0.7003979682922363,0.4908765852451324,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.7603539824485779,0.3770317137241363,0.3627820312976837,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.6514780521392822,0.2345215380191803,1.084895372390747,285.1152648925781,284.95001220703125,299.885009765625,288.9590148925781,298.0135192871094,297.2835693359375,285.1166076660156,1.0,0.6894313097000122,0.3751694858074188,0.3751694858074188,1.0,1.0,-3.4797465801239014,0.977171003818512,2.502575635910034,0.1905876100063324,0.9028971195220948,0.9028971195220948,0.0,261.0999755859375,268.0,47897.75,0.0,3953.657958984375,1.0,280.3419189453125,283.4708557128906,293.87823486328125,294.8981018066406,293.1499938964844,293.1499938964844,280.04998779296875,35852.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6550586223602295,3.65508246421814,8.914191766962176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.98583984375,0.0,1537.69873046875,1895.4371337890625,0.0,4300.0,0.9063245058059692,1.0,0.0,3.0,1.0,0.0
12239820,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906467914581299,0.426587164402008,0.3894110918045044,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796354532241821,0.5956876277923584,0.5686296224594116,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328325390815736,0.7043089270591736,0.4940793812274933,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589765191078186,0.3771315515041351,0.3632918298244476,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503863334655762,0.2346538454294204,1.0869375467300415,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915254592895508,0.3746582865715027,0.3746582865715027,1.0,1.0,-3.4855399131774902,0.977510392665863,2.5080294609069824,0.1897761821746826,0.9016938209533693,0.9016938209533693,0.0,263.9128112792969,271.0,49096.25,0.0,3985.04833984375,1.0,280.0577697753906,283.2690734863281,293.9720458984375,295.109619140625,293.1499938964844,293.1499938964844,279.75,35960.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6572036743164062,3.657227754592896,8.924658345677017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.873046875,0.0,1540.90478515625,1895.4371337890625,0.0,4300.0,0.9068539142608644,1.0,0.0,3.0,1.0,0.0
12239880,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906467914581299,0.426587164402008,0.3894110918045044,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796354532241821,0.5956876277923584,0.5686296224594116,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328325390815736,0.7043089270591736,0.4940793812274933,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589765191078186,0.3771315515041351,0.3632918298244476,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503863334655762,0.2346538454294204,1.0869375467300415,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915254592895508,0.3746582865715027,0.3746582865715027,1.0,1.0,-3.4855399131774902,0.977510392665863,2.5080294609069824,0.1897761821746826,0.9016938209533693,0.9016938209533693,0.0,263.9128112792969,271.0,49096.25,0.0,3985.04833984375,1.0,280.0577697753906,283.2690734863281,293.9720458984375,295.109619140625,293.1499938964844,293.1499938964844,279.75,35960.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6572036743164062,3.657227754592896,8.924658345677017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.873046875,0.0,1540.90478515625,1895.4371337890625,0.0,4300.0,0.9068539142608644,1.0,0.0,3.0,1.0,0.0
12239940,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.7863819003105164,0.4242504239082336,0.3877112865447998,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.87518709897995,0.593061089515686,0.5666174292564392,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.9301403164863586,0.7066882252693176,0.4960438907146454,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.7558111548423767,0.3761862516403198,0.3627874255180359,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.6476746797561646,0.2339876890182495,1.0855878591537476,284.7764892578125,284.95001220703125,299.8503112792969,288.9699401855469,297.98895263671875,297.2661437988281,284.7751159667969,1.0,0.6929791569709778,0.3741558194160461,0.3741558194160461,1.0,1.0,-3.481218099594116,0.9745631217956544,2.506654977798462,0.1878890991210937,0.8979048728942871,0.8979048728942871,0.0,267.9815979003906,271.0,50190.84765625,0.0,3998.279296875,1.0,279.7587280273437,283.046630859375,294.0448303222656,295.26336669921875,293.1499938964844,293.1499938964844,279.75,36156.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652059316635132,3.652083158493042,8.899567660591856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.50927734375,0.0,1536.6324462890625,1895.4371337890625,0.0,4300.0,0.9058295488357544,1.0,0.0,3.0,1.0,0.0
12240000,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.7862996459007263,0.4242094457149505,0.3876751661300659,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.8751015663146973,0.5930134654045105,0.5665740966796875,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.9300842881202698,0.7067299485206604,0.496072381734848,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.755748450756073,0.3761669397354126,0.3627719581127167,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.6476196646690369,0.2339728474617004,1.0855379104614258,284.7758483886719,284.95001220703125,299.8500061035156,288.9700622558594,297.9886474609375,297.265869140625,284.7745666503906,1.0,0.6929982304573059,0.3741470575332641,0.3741470575332641,1.0,1.0,-3.4810779094696045,0.9744907021522522,2.506587266921997,0.1878475397825241,0.8978567123413086,0.8978567123413086,0.0,268.055419921875,274.0,50190.14453125,0.0,3998.36279296875,1.0,279.7582092285156,283.0459899902344,294.0447082519531,295.26239013671875,293.1499938964844,293.1499938964844,280.04998779296875,36158.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6519269943237305,3.65195107460022,8.898923624656163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.37841796875,0.0,1536.4991455078125,1895.4371337890625,0.0,4300.0,0.9058017730712892,1.0,0.0,3.0,1.0,0.0
12240060,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.783135175704956,0.4232455790042877,0.386467844247818,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716769218444824,0.5915948152542114,0.5649025440216064,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9287853837013244,0.7108780741691589,0.4985978305339813,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533599138259888,0.3759393990039825,0.3623751699924469,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6454769968986511,0.2337034046649933,1.0839613676071167,284.9359130859375,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942545771598816,0.3735246956348419,0.3735246956348419,1.0,1.0,-3.478265285491944,0.9716997742652892,2.506565570831299,0.1854868829250335,0.8989821076393127,0.8989821076393127,0.0,271.220947265625,277.0,49015.94921875,0.0,4010.055908203125,1.0,280.04217529296875,283.2493591308594,293.9606018066406,295.0605773925781,293.1499938964844,293.1499938964844,280.3500061035156,36048.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64941668510437,3.6494407653808594,8.88669376308826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.78271484375,0.0,1532.8800048828125,1895.4371337890625,0.0,4300.0,0.9051907062530518,1.0,0.0,3.0,1.0,0.0
12240120,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.783135175704956,0.4232455790042877,0.386467844247818,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716769218444824,0.5915948152542114,0.5649025440216064,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9287853837013244,0.7108780741691589,0.4985978305339813,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533599138259888,0.3759393990039825,0.3623751699924469,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6454769968986511,0.2337034046649933,1.0839613676071167,284.9359130859375,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942545771598816,0.3735246956348419,0.3735246956348419,1.0,1.0,-3.478265285491944,0.9716997742652892,2.506565570831299,0.1854868829250335,0.8989821076393127,0.8989821076393127,0.0,271.220947265625,277.0,49015.94921875,0.0,4010.055908203125,1.0,280.04217529296875,283.2493591308594,293.9606018066406,295.0605773925781,293.1499938964844,293.1499938964844,280.3500061035156,36048.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64941668510437,3.6494407653808594,8.88669376308826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.78271484375,0.0,1532.8800048828125,1895.4371337890625,0.0,4300.0,0.9051907062530518,1.0,0.0,3.0,1.0,0.0
12240180,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.782163143157959,0.4235786199569702,0.3866005539894104,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.870392918586731,0.5915696024894714,0.5646734833717346,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300404191017152,0.7164947390556335,0.502323567867279,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528074383735657,0.3767585754394531,0.3629943430423736,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450093984603882,0.2342518270015716,1.085865497589111,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961281299591064,0.3729023039340973,0.3729023039340973,1.0,1.0,-3.4856557846069336,0.9722276329994202,2.513427972793579,0.1842119842767715,0.9027692079544068,0.9027692079544068,0.0,273.0863342285156,280.0,47941.3046875,0.0,4039.999267578125,1.0,280.3417663574219,283.4740600585937,293.8980407714844,294.9195556640625,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654377222061157,3.654401302337648,8.910868700695573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.46435546875,0.0,1536.9256591796875,1895.4371337890625,0.0,4300.0,0.9061713814735411,1.0,0.0,3.0,1.0,0.0
12240240,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.782163143157959,0.4235786199569702,0.3866005539894104,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.870392918586731,0.5915696024894714,0.5646734833717346,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300404191017152,0.7164947390556335,0.502323567867279,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528074383735657,0.3767585754394531,0.3629943430423736,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450093984603882,0.2342518270015716,1.085865497589111,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961281299591064,0.3729023039340973,0.3729023039340973,1.0,1.0,-3.4856557846069336,0.9722276329994202,2.513427972793579,0.1842119842767715,0.9027692079544068,0.9027692079544068,0.0,273.0863342285156,280.0,47941.3046875,0.0,4039.999267578125,1.0,280.3417663574219,283.4740600585937,293.8980407714844,294.9195556640625,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654377222061157,3.654401302337648,8.910868700695573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.46435546875,0.0,1536.9256591796875,1895.4371337890625,0.0,4300.0,0.9061713814735411,1.0,0.0,3.0,1.0,0.0
12240300,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7816131711006165,0.4232967495918274,0.3866841793060303,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8697139024734497,0.5912013649940491,0.564646303653717,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.930545687675476,0.7187092304229736,0.5041713118553162,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7525336742401123,0.3769738972187042,0.3634118139743805,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.644832968711853,0.2344506382942199,1.0874261856079102,285.0023803710937,284.95001220703125,299.8070373535156,288.9877319335937,297.9857482910156,297.28277587890625,284.9964599609375,1.0,0.6972416043281555,0.3725911378860473,0.3725911378860473,1.0,1.0,-3.490332126617432,0.9728016257286072,2.51753044128418,0.1838003098964691,0.9019948244094848,0.9019948244094848,0.0,274.18878173828125,280.0,48993.88671875,0.0,4058.52392578125,1.0,280.0984802246094,283.3177490234375,293.9698181152344,295.13543701171875,293.1499938964844,293.1499938964844,280.04998779296875,35901.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656442403793335,3.656466484069824,8.920942491386086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.86962890625,0.0,1539.61083984375,1895.4371337890625,0.0,4300.0,0.9066184163093568,1.0,0.0,3.0,1.0,0.0
12240360,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.7801353931427002,0.422506719827652,0.3862114548683166,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8681577444076538,0.5903135538101196,0.5640707015991211,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.9299212098121644,0.7203266024589539,0.5054839253425598,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7515287399291992,0.3768243789672851,0.3634756207466125,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6440299153327942,0.2343911081552505,1.0879586935043335,284.9619445800781,284.95001220703125,299.798583984375,288.9913330078125,297.9798278808594,297.2786865234375,284.9609680175781,1.0,0.6982112526893616,0.3722946643829345,0.3722946643829345,1.0,1.0,-3.4913747310638428,0.9722301959991456,2.519144296646118,0.1830669492483139,0.901633322238922,0.901633322238922,0.0,275.9329528808594,283.0,49144.78515625,0.0,4071.591796875,1.0,280.0576477050781,283.2724914550781,293.9947509765625,295.134765625,293.1499938964844,293.1499938964844,279.75,35956.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6566860675811768,3.656710147857666,8.922132224142842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.6689453125,0.0,1540.294677734375,1895.4371337890625,0.0,4300.0,0.9067354202270508,1.0,0.0,3.0,1.0,0.0
12240420,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.7760387063026428,0.4201326966285705,0.3844799399375915,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8639322519302368,0.5876539349555969,0.5620176196098328,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.9273133873939514,0.7226272821426392,0.5073988437652588,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7485206723213196,0.3758180737495422,0.3629188239574432,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6414821147918701,0.233708307147026,1.086563229560852,284.78045654296875,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996647119522095,0.371701717376709,0.371701717376709,1.0,1.0,-3.4867873191833496,0.9689224362373352,2.517864942550659,0.1808537095785141,0.8978578448295593,0.8978578448295593,0.0,280.0934753417969,286.0,50238.140625,0.0,4084.61083984375,1.0,279.7582092285156,283.0494079589844,294.0688781738281,295.2893981933594,293.1499938964844,293.1499938964844,280.04998779296875,36152.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651616334915161,3.6516404151916495,8.897409315977711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.0322265625,0.0,1536.111572265625,1895.4371337890625,0.0,4300.0,0.9057286381721495,1.0,0.0,3.0,1.0,0.0
