time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240480,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.7760387063026428,0.4201326966285705,0.3844799399375915,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8639322519302368,0.5876539349555969,0.5620176196098328,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.9273133873939514,0.7226272821426392,0.5073988437652588,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7485206723213196,0.3758180737495422,0.3629188239574432,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6414821147918701,0.233708307147026,1.086563229560852,284.78045654296875,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996647119522095,0.371701717376709,0.371701717376709,1.0,1.0,-3.4867873191833496,0.9689224362373352,2.517864942550659,0.1808537095785141,0.8978578448295593,0.8978578448295593,0.0,280.0934753417969,286.0,50238.140625,0.0,4084.61083984375,1.0,279.7582092285156,283.0494079589844,294.0688781738281,295.2893981933594,293.1499938964844,293.1499938964844,280.04998779296875,36152.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651616334915161,3.6516404151916495,8.897409315977711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.0322265625,0.0,1536.111572265625,1895.4371337890625,0.0,4300.0,0.9057286381721495,1.0,0.0,3.0,1.0,0.0
12240540,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.773057222366333,0.4191580414772033,0.3832673132419586,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8607370257377625,0.586222767829895,0.5603444576263428,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.926091969013214,0.7266868352890015,0.5098555088043213,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.746282696723938,0.3755463659763336,0.3624817430973053,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6394956707954407,0.2334340959787368,1.084971308708191,284.9403991699219,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9414978027344,1.0,0.7008968591690063,0.3711087703704834,0.3711087703704834,1.0,1.0,-3.4838168621063232,0.9661569595336914,2.517659902572632,0.1785297393798828,0.8990426063537598,0.8990426063537598,0.0,283.2708740234375,289.0,49063.98828125,0.0,4095.922119140625,1.0,280.04217529296875,283.2525634765625,293.9855651855469,295.088623046875,293.1499938964844,293.1499938964844,280.3500061035156,36042.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649336576461792,3.649360656738281,8.886303248800687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.5439453125,0.0,1532.744873046875,1895.4371337890625,0.0,4300.0,0.9051685333251952,1.0,0.0,3.0,1.0,0.0
12240600,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.773057222366333,0.4191580414772033,0.3832673132419586,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8607370257377625,0.586222767829895,0.5603444576263428,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.926091969013214,0.7266868352890015,0.5098555088043213,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.746282696723938,0.3755463659763336,0.3624817430973053,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6394956707954407,0.2334340959787368,1.084971308708191,284.9403991699219,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9414978027344,1.0,0.7008968591690063,0.3711087703704834,0.3711087703704834,1.0,1.0,-3.4838168621063232,0.9661569595336914,2.517659902572632,0.1785297393798828,0.8990426063537598,0.8990426063537598,0.0,283.2708740234375,289.0,49063.98828125,0.0,4095.922119140625,1.0,280.04217529296875,283.2525634765625,293.9855651855469,295.088623046875,293.1499938964844,293.1499938964844,280.3500061035156,36042.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649336576461792,3.649360656738281,8.886303248800687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.5439453125,0.0,1532.744873046875,1895.4371337890625,0.0,4300.0,0.9051685333251952,1.0,0.0,3.0,1.0,0.0
12240660,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721447944641113,0.4194729924201965,0.3833858668804168,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595282435417175,0.5861629247665405,0.5600888133049011,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273092150688172,0.7322293519973755,0.5135286450386047,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457587718963623,0.3763194978237152,0.3630590438842773,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390723586082458,0.2339763641357422,1.0868538618087769,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027387619018555,0.3706418573856354,0.3706418573856354,1.0,1.0,-3.491018533706665,0.967066764831543,2.523951768875122,0.177659809589386,0.9028862714767456,0.9028862714767456,0.0,285.1514892578125,292.0,47989.65234375,0.0,4125.68701171875,1.0,280.3417663574219,283.4770812988281,293.9234619140625,294.9481201171875,293.1499938964844,293.1499938964844,280.04998779296875,35844.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654530286788941,3.6545543670654297,8.911615054785216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.14208984375,0.0,1537.049560546875,1895.4371337890625,0.0,4300.0,0.9062013030052184,1.0,0.0,3.0,1.0,0.0
12240720,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721447944641113,0.4194729924201965,0.3833858668804168,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595282435417175,0.5861629247665405,0.5600888133049011,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273092150688172,0.7322293519973755,0.5135286450386047,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457587718963623,0.3763194978237152,0.3630590438842773,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390723586082458,0.2339763641357422,1.0868538618087769,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027387619018555,0.3706418573856354,0.3706418573856354,1.0,1.0,-3.491018533706665,0.967066764831543,2.523951768875122,0.177659809589386,0.9028862714767456,0.9028862714767456,0.0,285.1514892578125,292.0,47989.65234375,0.0,4125.68701171875,1.0,280.3417663574219,283.4770812988281,293.9234619140625,294.9481201171875,293.1499938964844,293.1499938964844,280.04998779296875,35844.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654530286788941,3.6545543670654297,8.911615054785216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.14208984375,0.0,1537.049560546875,1895.4371337890625,0.0,4300.0,0.9062013030052184,1.0,0.0,3.0,1.0,0.0
12240780,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7710927128791809,0.4188471138477325,0.3833033442497253,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8583173751831055,0.5853914022445679,0.5598322153091431,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9276245832443236,0.7350770235061646,0.515949547290802,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.745148777961731,0.376450628042221,0.36351078748703,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.6386475563049316,0.2341573983430862,1.0887513160705566,284.9804077148437,284.95001220703125,299.7362670898437,289.018310546875,297.9572448730469,297.277099609375,284.97772216796875,1.0,0.704270601272583,0.3703056573867798,0.3703056573867798,1.0,1.0,-3.496359348297119,0.9677668809890748,2.528592586517334,0.1772562861442566,0.9019134044647216,0.9019134044647216,0.0,286.9841613769531,292.0,49144.5078125,0.0,4150.4248046875,1.0,280.0716857910156,283.2911682128906,294.011962890625,295.1673278808594,293.1499938964844,293.1499938964844,280.04998779296875,35928.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6568408012390137,3.656864881515503,8.922886536311125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.525390625,0.0,1540.2593994140625,1895.4371337890625,0.0,4300.0,0.9067399501800536,1.0,0.0,3.0,1.0,0.0
12240840,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.7702425718307495,0.4183946847915649,0.3829879462718963,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8574344515800476,0.5848751068115234,0.5594501495361328,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9272023439407348,0.7359398603439331,0.5166142582893372,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7445624470710754,0.3763390779495239,0.3634973168373108,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6381796002388,0.2341077029705047,1.08891761302948,284.96636962890625,284.95001220703125,299.7315673828125,289.0203552246094,297.9537658691406,297.27447509765625,284.96533203125,1.0,0.7047828435897827,0.3701749145984649,0.3701749145984649,1.0,1.0,-3.496506690979004,0.9674132466316224,2.5290935039520264,0.1768866181373596,0.9018093943595886,0.9018093943595886,0.0,288.0128173828125,295.0,49193.26953125,0.0,4156.94775390625,1.0,280.0577697753906,283.2755432128906,294.0201110839844,295.1635131835937,293.1499938964844,293.1499938964844,279.75,35950.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657082080841065,3.6571061611175537,8.924064331949921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.7744140625,0.0,1540.6871337890625,1895.4371337890625,0.0,4300.0,0.9068193435668944,1.0,0.0,3.0,1.0,0.0
12240900,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.7685270309448242,0.4173188209533691,0.3822798430919647,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8556637167930603,0.5836696624755859,0.5585945844650269,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.9262115359306335,0.7371454238891602,0.5176736116409302,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.7433335781097412,0.37592414021492,0.3633331060409546,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.6371668577194214,0.2338553071022033,1.0886894464492798,284.8307800292969,284.95001220703125,299.72320556640625,289.02392578125,297.9455261230469,297.26708984375,284.82421875,1.0,0.705592930316925,0.3699414730072021,0.3699414730072021,1.0,1.0,-3.495434045791626,0.9663485884666444,2.529085397720337,0.1760877519845962,0.8996922969818115,0.8996922969818115,0.0,289.97174072265625,295.0,50206.56640625,0.0,4165.85888671875,1.0,279.801025390625,283.1013488769531,294.0813903808594,295.34356689453125,293.1499938964844,293.1499938964844,279.75,36056.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6558027267456055,3.655826807022095,8.917821787690627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.23828125,0.0,1540.0596923828125,1895.4371337890625,0.0,4300.0,0.9065696001052856,1.0,0.0,3.0,1.0,0.0
12240960,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7664008736610413,0.4160200953483581,0.3812572658061981,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.8535029888153076,0.5822053551673889,0.5573883056640625,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.9247177839279176,0.7380907535552979,0.5184308886528015,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.74174964427948,0.3752898871898651,0.3629006445407867,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.6358155012130737,0.2334160804748535,1.0874884128570557,284.7845153808594,284.95001220703125,299.71484375,289.0274963378906,297.9354553222656,297.25738525390625,284.78326416015625,1.0,0.7061972618103027,0.3696368634700775,0.3696368634700775,1.0,1.0,-3.4917032718658447,0.9642196297645568,2.5274837017059326,0.1747987270355224,0.8980864882469177,0.8980864882469177,0.0,292.17266845703125,298.0,50288.71875,0.0,4169.31298828125,1.0,279.7580871582031,283.052001953125,294.09429931640625,295.3182373046875,293.1499938964844,293.1499938964844,280.04998779296875,36146.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652257204055786,3.6522812843322754,8.900532861844113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.9326171875,0.0,1536.7767333984375,1895.4371337890625,0.0,4300.0,0.9058675169944764,1.0,0.0,3.0,1.0,0.0
12241020,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636004090309143,0.4150307476520538,0.3800347745418548,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505171537399292,0.5807512402534485,0.5556968450546265,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9235550165176392,0.7420337796211243,0.5207985043525696,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396434545516968,0.3749785125255584,0.3624255955219269,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6339560151100159,0.2331322133541107,1.0858550071716309,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.92974853515625,297.2577209472656,284.94537353515625,1.0,0.7073907852172852,0.3690276443958282,0.3690276443958282,1.0,1.0,-3.4884958267211914,0.9613277316093444,2.527168035507202,0.1723525822162628,0.8993223905563354,0.8993223905563354,0.0,295.3500366210937,301.0,49112.109375,0.0,4179.95751953125,1.0,280.04217529296875,283.2549743652344,294.01092529296875,295.1173095703125,293.1499938964844,293.1499938964844,280.3500061035156,36035.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650214195251465,3.650238275527954,8.890578442333208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.3232421875,0.0,1533.674560546875,1895.4371337890625,0.0,4300.0,0.905360460281372,1.0,0.0,3.0,1.0,0.0
12241080,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636004090309143,0.4150307476520538,0.3800347745418548,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505171537399292,0.5807512402534485,0.5556968450546265,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9235550165176392,0.7420337796211243,0.5207985043525696,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396434545516968,0.3749785125255584,0.3624255955219269,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6339560151100159,0.2331322133541107,1.0858550071716309,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.92974853515625,297.2577209472656,284.94537353515625,1.0,0.7073907852172852,0.3690276443958282,0.3690276443958282,1.0,1.0,-3.4884958267211914,0.9613277316093444,2.527168035507202,0.1723525822162628,0.8993223905563354,0.8993223905563354,0.0,295.3500366210937,301.0,49112.109375,0.0,4179.95751953125,1.0,280.04217529296875,283.2549743652344,294.01092529296875,295.1173095703125,293.1499938964844,293.1499938964844,280.3500061035156,36035.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650214195251465,3.650238275527954,8.890578442333208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.3232421875,0.0,1533.674560546875,1895.4371337890625,0.0,4300.0,0.905360460281372,1.0,0.0,3.0,1.0,0.0
12241140,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627485990524292,0.4153251349925995,0.3801364600658417,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8493840098381042,0.5806639790534973,0.5554166436195374,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247274398803712,0.7474780082702637,0.5244016647338867,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391515374183655,0.3757167160511017,0.3629695475101471,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335698962211609,0.2336653023958206,1.0876991748809814,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091928124427795,0.368418425321579,0.368418425321579,1.0,1.0,-3.495477199554444,0.9617280960083008,2.5337491035461426,0.1709767878055572,0.9032115340232848,0.9032115340232848,0.0,297.233642578125,289.0,48035.44140625,0.0,4209.37548828125,1.0,280.3417663574219,283.4791564941406,293.94873046875,294.9765930175781,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655617475509644,3.655641555786133,8.916917977330741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.697265625,0.0,1538.22021484375,1895.4371337890625,0.0,4300.0,0.9064406752586364,1.0,0.0,3.0,1.0,0.0
12241200,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627485990524292,0.4153251349925995,0.3801364600658417,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8493840098381042,0.5806639790534973,0.5554166436195374,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247274398803712,0.7474780082702637,0.5244016647338867,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391515374183655,0.3757167160511017,0.3629695475101471,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335698962211609,0.2336653023958206,1.0876991748809814,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091928124427795,0.368418425321579,0.368418425321579,1.0,1.0,-3.495477199554444,0.9617280960083008,2.5337491035461426,0.1709767878055572,0.9032115340232848,0.9032115340232848,0.0,297.233642578125,289.0,48035.44140625,0.0,4209.37548828125,1.0,280.3417663574219,283.4791564941406,293.94873046875,294.9765930175781,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655617475509644,3.655641555786133,8.916917977330741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.697265625,0.0,1538.22021484375,1895.4371337890625,0.0,4300.0,0.9064406752586364,1.0,0.0,3.0,1.0,0.0
12241260,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.764866292476654,0.4142590463161468,0.3794771432876587,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516949415206909,0.5793740153312683,0.5544925928115845,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302966594696044,0.7510579228401184,0.5271996259689331,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.741573691368103,0.3757192492485046,0.3631103038787842,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357253789901733,0.2338019907474517,1.0884525775909424,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070860862731934,0.3679495453834533,0.3679495453834533,1.0,1.0,-3.498032093048096,0.9610933661460876,2.536938667297364,0.1698901355266571,0.9021466970443726,0.9021466970443726,0.0,293.0090637207031,277.0,49214.06640625,0.0,4190.79638671875,1.0,280.0577697753906,283.2759094238281,294.04461669921875,295.1904602050781,293.1499938964844,293.1499938964844,279.75,35945.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658334016799927,3.658358097076416,8.930176136345835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.1708984375,0.0,1542.05517578125,1895.4371337890625,0.0,4300.0,0.9070963263511658,1.0,0.0,3.0,1.0,0.0
12241320,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.764866292476654,0.4142590463161468,0.3794771432876587,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516949415206909,0.5793740153312683,0.5544925928115845,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302966594696044,0.7510579228401184,0.5271996259689331,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.741573691368103,0.3757192492485046,0.3631103038787842,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357253789901733,0.2338019907474517,1.0884525775909424,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070860862731934,0.3679495453834533,0.3679495453834533,1.0,1.0,-3.498032093048096,0.9610933661460876,2.536938667297364,0.1698901355266571,0.9021466970443726,0.9021466970443726,0.0,293.0090637207031,277.0,49214.06640625,0.0,4190.79638671875,1.0,280.0577697753906,283.2759094238281,294.04461669921875,295.1904602050781,293.1499938964844,293.1499938964844,279.75,35945.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658334016799927,3.658358097076416,8.930176136345835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.1708984375,0.0,1542.05517578125,1895.4371337890625,0.0,4300.0,0.9070963263511658,1.0,0.0,3.0,1.0,0.0
12241380,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.7673678994178772,0.4119603633880615,0.3773951530456543,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.8546997308731079,0.5767509937286377,0.5520367622375488,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.9368033409118652,0.7530909180641174,0.5286157131195068,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.744498074054718,0.3747034966945648,0.3621064126491546,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.63820880651474,0.2331706434488296,1.0852042436599731,284.78326416015625,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.7818298339844,1.0,0.7025386691093445,0.3674806654453277,0.3674806654453277,1.0,1.0,-3.489173173904419,0.9567934274673462,2.532379627227783,0.167583554983139,0.8983864784240723,0.8983864784240723,0.0,286.1778564453125,265.0,50271.18359375,0.0,4127.08544921875,1.0,279.7581787109375,283.04998779296875,294.1170349121094,295.3415222167969,293.1499938964844,293.1499938964844,280.04998779296875,36145.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6535565853118896,3.653580665588379,8.906867492441961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.0888671875,0.0,1538.217529296875,1895.4371337890625,0.0,4300.0,0.9061567783355712,1.0,0.0,3.0,1.0,0.0
12241440,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.7673678994178772,0.4119603633880615,0.3773951530456543,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.8546997308731079,0.5767509937286377,0.5520367622375488,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.9368033409118652,0.7530909180641174,0.5286157131195068,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.744498074054718,0.3747034966945648,0.3621064126491546,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.63820880651474,0.2331706434488296,1.0852042436599731,284.78326416015625,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.7818298339844,1.0,0.7025386691093445,0.3674806654453277,0.3674806654453277,1.0,1.0,-3.489173173904419,0.9567934274673462,2.532379627227783,0.167583554983139,0.8983864784240723,0.8983864784240723,0.0,286.1778564453125,265.0,50271.18359375,0.0,4127.08544921875,1.0,279.7581787109375,283.04998779296875,294.1170349121094,295.3415222167969,293.1499938964844,293.1499938964844,280.04998779296875,36145.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6535565853118896,3.653580665588379,8.906867492441961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.0888671875,0.0,1538.217529296875,1895.4371337890625,0.0,4300.0,0.9061567783355712,1.0,0.0,3.0,1.0,0.0
12241500,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7692209482192993,0.4112666845321655,0.3763212263584137,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8568339347839355,0.5758079886436462,0.5507084131240845,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9409009218215942,0.7547314763069153,0.5293169617652893,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7464574575424194,0.3744019865989685,0.361476868391037,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6398259401321411,0.2329507023096084,1.0829129219055176,284.89990234375,284.95001220703125,299.6378173828125,289.0581359863281,297.9042358398437,297.2507629394531,284.90576171875,1.0,0.6996860504150391,0.3672462403774261,0.3672462403774261,1.0,1.0,-3.483607053756714,0.9542850852012634,2.5293219089508057,0.1661838293075561,0.8991717100143433,0.8991717100143433,0.0,281.7979736328125,265.0,49212.4140625,0.0,4086.7021484375,1.0,280.0014343261719,283.20574951171875,294.0511474609375,295.1304931640625,293.1499938964844,293.1499938964844,280.04998779296875,36094.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651555776596069,3.651579856872559,8.897114298633824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.86376953125,0.0,1535.6046142578125,1895.4371337890625,0.0,4300.0,0.905725359916687,1.0,0.0,3.0,1.0,0.0
12241560,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7722594738006592,0.4110840559005737,0.3757904469966888,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8601248860359192,0.5753709077835083,0.549908459186554,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9464268684387208,0.7569897174835205,0.5305681824684143,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7493976354598999,0.3744703829288482,0.3611939549446106,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6422872543334961,0.2330013811588287,1.0816468000411987,284.9399108886719,284.95001220703125,299.62896728515625,289.061279296875,297.9040222167969,297.25445556640625,284.9408569335937,1.0,0.6968028545379639,0.367050439119339,0.367050439119339,1.0,1.0,-3.481640577316284,0.953050136566162,2.528590440750122,0.1652414947748184,0.8995417356491089,0.8995417356491089,0.0,276.4442443847656,253.0,49054.07421875,0.0,4049.84423828125,1.0,280.0423278808594,283.25048828125,294.0316467285156,295.13623046875,293.1499938964844,293.1499938964844,280.3500061035156,36039.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651397943496704,3.651422023773194,8.896345207176637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.90576171875,0.0,1535.01708984375,1895.4371337890625,0.0,4300.0,0.9056268334388732,1.0,0.0,3.0,1.0,0.0
12241620,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.780410647392273,0.4115245342254638,0.3755024373531341,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688533902168274,0.5753821730613708,0.5491749048233032,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594740271568298,0.7624413371086121,0.5337701439857483,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571873068809509,0.375322014093399,0.3612964153289795,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489582061767578,0.2336928248405456,1.0815876722335815,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911713480949402,0.366658866405487,0.366658866405487,1.0,1.0,-3.4843051433563232,0.9527185559272766,2.5315866470336914,0.1640930771827697,0.9033119082450868,0.9033119082450868,0.0,264.4130554199219,241.0,47939.19140625,0.0,3985.096435546875,1.0,280.341796875,283.4722595214844,293.9673156738281,294.9909973144531,293.1499938964844,293.1499938964844,280.04998779296875,35846.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656519651412964,3.656543731689453,8.921319931687322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.267578125,0.0,1539.2855224609375,1895.4371337890625,0.0,4300.0,0.9066473841667176,1.0,0.0,3.0,1.0,0.0
12241680,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.780410647392273,0.4115245342254638,0.3755024373531341,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688533902168274,0.5753821730613708,0.5491749048233032,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594740271568298,0.7624413371086121,0.5337701439857483,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571873068809509,0.375322014093399,0.3612964153289795,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489582061767578,0.2336928248405456,1.0815876722335815,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911713480949402,0.366658866405487,0.366658866405487,1.0,1.0,-3.4843051433563232,0.9527185559272766,2.5315866470336914,0.1640930771827697,0.9033119082450868,0.9033119082450868,0.0,264.4130554199219,241.0,47939.19140625,0.0,3985.096435546875,1.0,280.341796875,283.4722595214844,293.9673156738281,294.9909973144531,293.1499938964844,293.1499938964844,280.04998779296875,35846.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656519651412964,3.656543731689453,8.921319931687322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.267578125,0.0,1539.2855224609375,1895.4371337890625,0.0,4300.0,0.9066473841667176,1.0,0.0,3.0,1.0,0.0
12241740,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885384559631348,0.4106300473213196,0.3747217357158661,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778014779090881,0.5742200016975403,0.5480786561965942,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.971540868282318,0.7660031318664551,0.5363513827323914,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653007507324219,0.3754589557647705,0.3612746298313141,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560639142990112,0.2340118288993835,1.081786036491394,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854788661003113,0.3662672638893127,0.3662672638893127,1.0,1.0,-3.4853785037994385,0.9518586993217468,2.533519744873047,0.1630617529153823,0.9021196365356444,0.9021196365356444,0.0,252.84375,229.0,49101.109375,0.0,3918.96142578125,1.0,280.0577697753906,283.2680969238281,294.0608825683594,295.2008361816406,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658833742141724,3.658858060836792,8.932615855883341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.0888671875,0.0,1542.694580078125,1895.4371337890625,0.0,4300.0,0.9072153568267822,1.0,0.0,3.0,1.0,0.0
12241800,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885384559631348,0.4106300473213196,0.3747217357158661,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778014779090881,0.5742200016975403,0.5480786561965942,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.971540868282318,0.7660031318664551,0.5363513827323914,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653007507324219,0.3754589557647705,0.3612746298313141,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560639142990112,0.2340118288993835,1.081786036491394,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854788661003113,0.3662672638893127,0.3662672638893127,1.0,1.0,-3.4853785037994385,0.9518586993217468,2.533519744873047,0.1630617529153823,0.9021196365356444,0.9021196365356444,0.0,252.84375,229.0,49101.109375,0.0,3918.96142578125,1.0,280.0577697753906,283.2680969238281,294.0608825683594,295.2008361816406,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658833742141724,3.658858060836792,8.932615855883341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.0888671875,0.0,1542.694580078125,1895.4371337890625,0.0,4300.0,0.9072153568267822,1.0,0.0,3.0,1.0,0.0
12241860,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951616048812866,0.408479630947113,0.372640311717987,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8854321241378784,0.5717180371284485,0.5455938577651978,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.9812466502189636,0.7679774165153503,0.5376256704330444,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.7722808718681335,0.3745628595352173,0.3602425158023834,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621422171592712,0.2335416227579116,1.0786001682281494,284.7745056152344,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790051460266113,0.3658018410205841,0.3658018410205841,1.0,1.0,-3.4763550758361816,0.9475334286689758,2.5288214683532715,0.1607671827077865,0.8982415795326233,0.8982415795326233,0.0,242.3314819335937,217.0,50153.51171875,0.0,3833.88818359375,1.0,279.7581787109375,283.042236328125,294.13165283203125,295.3495788574219,293.1499938964844,293.1499938964844,280.04998779296875,36157.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6536030769348153,3.653627157211304,8.907093160814838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.744140625,0.0,1538.3607177734375,1895.4371337890625,0.0,4300.0,0.9061755537986756,1.0,0.0,3.0,1.0,0.0
12241920,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951616048812866,0.408479630947113,0.372640311717987,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8854321241378784,0.5717180371284485,0.5455938577651978,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.9812466502189636,0.7679774165153503,0.5376256704330444,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.7722808718681335,0.3745628595352173,0.3602425158023834,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621422171592712,0.2335416227579116,1.0786001682281494,284.7745056152344,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790051460266113,0.3658018410205841,0.3658018410205841,1.0,1.0,-3.4763550758361816,0.9475334286689758,2.5288214683532715,0.1607671827077865,0.8982415795326233,0.8982415795326233,0.0,242.3314819335937,217.0,50153.51171875,0.0,3833.88818359375,1.0,279.7581787109375,283.042236328125,294.13165283203125,295.3495788574219,293.1499938964844,293.1499938964844,280.04998779296875,36157.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6536030769348153,3.653627157211304,8.907093160814838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.744140625,0.0,1538.3607177734375,1895.4371337890625,0.0,4300.0,0.9061755537986756,1.0,0.0,3.0,1.0,0.0
12241980,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8016833662986755,0.4077559113502502,0.3712312579154968,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8928131461143494,0.5705738663673401,0.5437531471252441,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.989574670791626,0.7709377408027649,0.5389621257781982,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7789413332939148,0.3743681609630584,0.3594259619712829,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.6678767800331116,0.2334443777799606,1.0756394863128662,284.9232482910156,284.95001220703125,299.5590515136719,289.0829772949219,297.87994384765625,297.2526550292969,284.9252624511719,1.0,0.6735301613807678,0.3654294908046722,0.3654294908046722,1.0,1.0,-3.4694979190826416,0.944197714328766,2.5253000259399414,0.1587387919425964,0.8992379903793335,0.8992379903793335,0.0,233.2155914306641,217.0,48972.34375,0.0,3762.865234375,1.0,280.0337829589844,283.2338256835937,294.0481262207031,295.1384582519531,293.1499938964844,293.1499938964844,280.04998779296875,36064.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651176929473877,3.651201009750366,8.895268592823413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.88037109375,0.0,1534.9619140625,1895.4371337890625,0.0,4300.0,0.9056021571159364,1.0,0.0,3.0,1.0,0.0
12242040,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8037839531898499,0.4077086746692657,0.371068924665451,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8951412439346313,0.5704269409179688,0.5434828400611877,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.9919443726539612,0.7718329429626465,0.5394884943962097,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.781034529209137,0.374426394701004,0.3593520224094391,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.669694185256958,0.2335017621517181,1.0753037929534912,284.9316711425781,284.95001220703125,299.5552062988281,289.083984375,297.8798522949219,297.2542419433594,284.9326477050781,1.0,0.6722120642662048,0.3653364181518554,0.3653364181518554,1.0,1.0,-3.4691162109375,0.9437918663024902,2.5253243446350098,0.1583782434463501,0.8992911577224731,0.8992911577224731,0.0,230.71307373046875,205.0,48940.4375,0.0,3747.105224609375,1.0,280.04217529296875,283.2431945800781,294.0453186035156,295.143310546875,293.1499938964844,293.1499938964844,280.3500061035156,36051.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650984764099121,3.6510086059570312,8.894331244846398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.83544921875,0.0,1534.6492919921875,1895.4371337890625,0.0,4300.0,0.9055430293083192,1.0,0.0,3.0,1.0,0.0
12242100,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8094002604484558,0.4078551828861236,0.3707872331142425,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9014385938644408,0.570335328578949,0.5429553985595703,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.997915267944336,0.7744123339653015,0.5409079790115356,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7867157459259033,0.3747809827327728,0.3592882752418518,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.6746675968170166,0.2338037937879562,1.0749331712722778,285.066650390625,284.95001220703125,299.5455322265625,289.0864562988281,297.8817138671875,297.2609558105469,285.0732421875,1.0,0.6689981818199158,0.3651036918163299,0.3651036918163299,1.0,1.0,-3.4693214893341064,0.9431500434875488,2.5261714458465576,0.1575847864151001,0.9013845920562744,0.9013845920562744,0.0,224.3394470214844,205.0,47921.3515625,0.0,3709.866943359375,1.0,280.298828125,283.4168395996094,293.988525390625,294.9684753417969,293.1499938964844,293.1499938964844,280.3500061035156,35945.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6522278785705566,3.652251720428467,8.900389616428583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.1064453125,0.0,1535.2379150390625,1895.4371337890625,0.0,4300.0,0.905784547328949,1.0,0.0,3.0,1.0,0.0
12242160,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8142091631889343,0.4081943929195404,0.3708678781986236,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9070656895637512,0.570470929145813,0.5428284406661987,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9990000128746032,0.7776215076446533,0.5359746813774109,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.791780412197113,0.3753258883953094,0.359545886516571,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.6791742444038391,0.2342673689126968,1.0757991075515747,285.109130859375,284.95001220703125,299.53570556640625,289.0888061523437,297.8861694335937,297.2713317871094,285.1097412109375,1.0,0.665552020072937,0.364961564540863,0.364961564540863,1.0,1.0,-3.4644196033477783,0.9411059021949768,2.5233137607574463,0.1569672673940658,0.9029169678688048,0.9029169678688048,0.0,218.9746856689453,193.0,47764.30859375,0.0,3666.421142578125,1.0,280.341796875,283.4624328613281,293.9798278808594,294.9961242675781,293.1499938964844,293.1499938964844,280.04998779296875,35859.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655652284622192,3.6556763648986816,8.917088507587323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.2177734375,0.0,1538.4156494140625,1895.4371337890625,0.0,4300.0,0.9064610600471495,1.0,0.0,3.0,1.0,0.0
12242220,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.822067141532898,0.4072350859642029,0.370150089263916,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174523949623108,0.5692192316055298,0.5417830348014832,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850048542022705,0.5189042091369629,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006589412689209,0.3753934204578399,0.3595920503139496,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.6872143745422363,0.2345896661281585,1.076557159423828,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576893329620361,0.3646773099899292,0.3646773099899292,1.0,1.0,-3.4430348873138428,0.9333668947219848,2.5096681118011475,0.1539667248725891,0.9012705087661744,0.9012705087661744,0.0,209.175033569336,181.0,48725.25,0.0,3556.706787109375,1.0,280.0577697753906,283.24591064453125,294.06756591796875,295.1903686523437,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6569457054138175,3.656969785690308,8.923398695515061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.60302734375,0.0,1540.8052978515625,1895.4371337890625,0.0,4300.0,0.9068106412887572,1.0,0.0,3.0,1.0,0.0
12242280,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.822067141532898,0.4072350859642029,0.370150089263916,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174523949623108,0.5692192316055298,0.5417830348014832,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850048542022705,0.5189042091369629,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006589412689209,0.3753934204578399,0.3595920503139496,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.6872143745422363,0.2345896661281585,1.076557159423828,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576893329620361,0.3646773099899292,0.3646773099899292,1.0,1.0,-3.4430348873138428,0.9333668947219848,2.5096681118011475,0.1539667248725891,0.9012705087661744,0.9012705087661744,0.0,209.175033569336,181.0,48725.25,0.0,3556.706787109375,1.0,280.0577697753906,283.24591064453125,294.06756591796875,295.1903686523437,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6569457054138175,3.656969785690308,8.923398695515061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.60302734375,0.0,1540.8052978515625,1895.4371337890625,0.0,4300.0,0.9068106412887572,1.0,0.0,3.0,1.0,0.0
