time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242340,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.8290442824363708,0.4050604701042175,0.3681017160415649,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.9275075197219848,0.5666279196739197,0.539283275604248,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7926455736160278,0.5021970868110657,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.8088179230690002,0.3744024038314819,0.358546108007431,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.6946559548377991,0.2341715991497039,1.073876976966858,284.7352600097656,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7333068847656,1.0,0.648684024810791,0.3643930554389953,0.3643930554389953,1.0,1.0,-3.4129974842071533,0.9228432178497314,2.490154266357422,0.1501563638448715,0.8967805504798889,0.8967805504798889,0.0,199.4615478515625,169.0,49591.8125,0.0,3428.777099609375,1.0,279.7582092285156,283.0093688964844,294.1294860839844,295.3190612792969,293.1499938964844,293.1499938964844,280.04998779296875,36205.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649988412857056,3.650012493133545,8.889477953744063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.2216796875,0.0,1534.6947021484375,1895.4371337890625,0.0,4300.0,0.905397891998291,1.0,0.0,3.0,1.0,0.0
12242400,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.8290442824363708,0.4050604701042175,0.3681017160415649,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.9275075197219848,0.5666279196739197,0.539283275604248,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7926455736160278,0.5021970868110657,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.8088179230690002,0.3744024038314819,0.358546108007431,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.6946559548377991,0.2341715991497039,1.073876976966858,284.7352600097656,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7333068847656,1.0,0.648684024810791,0.3643930554389953,0.3643930554389953,1.0,1.0,-3.4129974842071533,0.9228432178497314,2.490154266357422,0.1501563638448715,0.8967805504798889,0.8967805504798889,0.0,199.4615478515625,169.0,49591.8125,0.0,3428.777099609375,1.0,279.7582092285156,283.0093688964844,294.1294860839844,295.3190612792969,293.1499938964844,293.1499938964844,280.04998779296875,36205.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649988412857056,3.650012493133545,8.889477953744063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.2216796875,0.0,1534.6947021484375,1895.4371337890625,0.0,4300.0,0.905397891998291,1.0,0.0,3.0,1.0,0.0
12242460,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8380835652351379,0.4042765498161316,0.3666039407253265,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9401374459266664,0.5652422308921814,0.5371752381324768,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032227754592896,0.4830621182918548,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8183377981185913,0.3741486668586731,0.3576365411281585,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.70369952917099,0.2342214733362198,1.0713411569595337,284.880615234375,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389508843421936,0.3644372820854187,0.3644372820854187,1.0,1.0,-3.381497859954834,0.9128095507621764,2.4686882495880127,0.1470003277063369,0.897072970867157,0.897072970867157,0.0,188.80723571777344,172.0,48197.1640625,0.0,3294.14697265625,1.0,280.0421447753906,283.200439453125,294.0338134765625,295.0928955078125,293.1499938964844,293.1499938964844,280.3500061035156,36116.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645006656646729,3.645030498504639,8.865228551258042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.6513671875,0.0,1528.4884033203125,1895.4371337890625,0.0,4300.0,0.9042484760284424,1.0,0.0,3.0,1.0,0.0
12242520,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8380835652351379,0.4042765498161316,0.3666039407253265,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9401374459266664,0.5652422308921814,0.5371752381324768,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032227754592896,0.4830621182918548,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8183377981185913,0.3741486668586731,0.3576365411281585,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.70369952917099,0.2342214733362198,1.0713411569595337,284.880615234375,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389508843421936,0.3644372820854187,0.3644372820854187,1.0,1.0,-3.381497859954834,0.9128095507621764,2.4686882495880127,0.1470003277063369,0.897072970867157,0.897072970867157,0.0,188.80723571777344,172.0,48197.1640625,0.0,3294.14697265625,1.0,280.0421447753906,283.200439453125,294.0338134765625,295.0928955078125,293.1499938964844,293.1499938964844,280.3500061035156,36116.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645006656646729,3.645030498504639,8.865228551258042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.6513671875,0.0,1528.4884033203125,1895.4371337890625,0.0,4300.0,0.9042484760284424,1.0,0.0,3.0,1.0,0.0
12242580,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8444936275482178,0.4046972095966339,0.3665447533130646,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9484425783157348,0.5652073621749878,0.5366594195365906,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.8144435286521912,0.4714733362197876,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8247331380844116,0.3748439848423004,0.3578579127788543,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7101016640663147,0.2350240051746368,1.073022484779358,285.0513000488281,284.95001220703125,299.45489501953125,289.10333251953125,297.9292297363281,297.36578369140625,285.0530700683594,1.0,0.6345378756523132,0.3644761145114898,0.3644761145114898,1.0,1.0,-3.369130373001098,0.9089574217796326,2.4601728916168213,0.1455406993627548,0.8997162580490112,0.8997162580490112,0.0,182.8159027099609,172.0,47006.46484375,0.0,3231.543701171875,1.0,280.33709716796875,283.4136657714844,293.9591369628906,294.9235534667969,293.1499938964844,293.1499938964844,280.3500061035156,35946.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646390199661255,3.646414279937744,8.871959948919539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.4150390625,0.0,1528.752685546875,1895.4371337890625,0.0,4300.0,0.904453694820404,1.0,0.0,3.0,1.0,0.0
12242640,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8452429175376892,0.4047667384147644,0.366598516702652,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9493717551231384,0.5652264952659607,0.5366616249084473,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.815963625907898,0.4702305197715759,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8254768252372742,0.3749670386314392,0.3579508066177368,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7108542323112488,0.235164999961853,1.0735186338424685,285.0563049316406,284.95001220703125,299.45220947265625,289.1036682128906,297.9325256347656,297.37127685546875,285.0574951171875,1.0,0.6341428160667419,0.3644814789295196,0.3644814789295196,1.0,1.0,-3.3684098720550537,0.9087423086166382,2.459667682647705,0.1454636305570602,0.8999514579772949,0.8999514579772949,0.0,182.20901489257807,175.0,46996.67578125,0.0,3226.427490234375,1.0,280.3416748046875,283.41876220703125,293.95953369140625,294.9296875,293.1499938964844,293.1499938964844,280.6499938964844,35933.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6468875408172607,3.64691162109375,8.874380910128821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.8076171875,0.0,1529.2081298828125,1895.4371337890625,0.0,4300.0,0.9045515060424804,1.0,0.0,3.0,1.0,0.0
12242700,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.8478890061378479,0.4052267968654632,0.3668388426303863,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.9525912404060364,0.5654882192611694,0.5367162227630615,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.9990000128746032,0.8223064541816711,0.4659586548805237,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.8281353116035461,0.3756141066551208,0.3583895862102508,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7135560512542725,0.2358547896146774,1.0758732557296753,285.193603515625,284.95001220703125,299.4410705566406,289.10498046875,297.9466552734375,297.3947448730469,285.2006225585937,1.0,0.6329570412635803,0.3645035922527313,0.3645035922527313,1.0,1.0,-3.3669798374176025,0.9083518981933594,2.458627939224243,0.1452997624874115,0.9029123187065125,0.9029123187065125,0.0,180.1798553466797,175.0,46021.578125,0.0,3211.541748046875,1.0,280.5986633300781,283.5933837890625,293.9071960449219,294.7651672363281,293.1499938964844,293.1499938964844,280.6499938964844,35807.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650831937789917,3.6508560180664062,8.89358716449351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.00146484375,0.0,1532.6541748046875,1895.4371337890625,0.0,4300.0,0.9053817391395568,1.0,0.0,3.0,1.0,0.0
12242760,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.8502079844474792,0.4058024287223816,0.36729297041893,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415771484375,0.955289363861084,0.5658988952636719,0.5370185971260071,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416687011719,0.9990000128746032,0.8285955786705017,0.4625875055789947,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.8304694890975952,0.3763999044895172,0.3590349555015564,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24072265625,0.7159435749053955,0.2366688847541809,1.0790482759475708,285.2414855957031,284.95001220703125,299.42974853515625,289.10614013671875,297.96051025390625,297.4178161621094,285.24285888671875,1.0,0.6324296593666077,0.3645299077033996,0.3645299077033996,1.0,1.0,-3.368424415588379,0.9088994860649108,2.4595248699188232,0.1454501748085022,0.9053763151168824,0.9053763151168824,0.0,178.7045440673828,193.0,45961.3046875,0.0,3206.319091796875,1.0,280.6418151855469,283.6424255371094,293.9015197753906,294.8002624511719,293.1499938964844,293.1499938964844,280.3500061035156,35706.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657217979431152,3.657241821289064,8.924727694648027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.80029296875,0.0,1539.010009765625,1895.4371337890625,0.0,4300.0,0.9067100286483764,1.0,0.0,3.0,1.0,0.0
12242820,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457638621330261,0.4053307175636291,0.3674682974815368,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494202136993408,0.5651960968971252,0.5369701981544495,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.837330162525177,0.4704359471797943,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268358707427979,0.3769268989562988,0.3600083589553833,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132960557937622,0.2375959753990173,1.0850162506103516,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376083493232727,0.3645825386047363,0.3645825386047363,1.0,1.0,-3.386343240737915,0.9148457050323486,2.4714975357055664,0.1471665799617767,0.9059842824935912,0.9059842824935912,0.0,183.07408142089844,211.0,47311.984375,0.0,3272.142822265625,1.0,280.35772705078125,283.4446105957031,293.9991455078125,295.022216796875,293.1499938964844,293.1499938964844,280.04998779296875,35788.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665684223175049,3.665708303451538,8.966096061158169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.9794921875,0.0,1549.101318359375,1895.4371337890625,0.0,4300.0,0.90863698720932,1.0,0.0,3.0,1.0,0.0
12242880,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457638621330261,0.4053307175636291,0.3674682974815368,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494202136993408,0.5651960968971252,0.5369701981544495,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.837330162525177,0.4704359471797943,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268358707427979,0.3769268989562988,0.3600083589553833,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132960557937622,0.2375959753990173,1.0850162506103516,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376083493232727,0.3645825386047363,0.3645825386047363,1.0,1.0,-3.386343240737915,0.9148457050323486,2.4714975357055664,0.1471665799617767,0.9059842824935912,0.9059842824935912,0.0,183.07408142089844,211.0,47311.984375,0.0,3272.142822265625,1.0,280.35772705078125,283.4446105957031,293.9991455078125,295.022216796875,293.1499938964844,293.1499938964844,280.04998779296875,35788.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665684223175049,3.665708303451538,8.966096061158169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.9794921875,0.0,1549.101318359375,1895.4371337890625,0.0,4300.0,0.90863698720932,1.0,0.0,3.0,1.0,0.0
12242940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341756463050842,0.4035611450672149,0.3664636611938476,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.933853566646576,0.5631161332130432,0.5356471538543701,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406059741973877,0.4901449978351593,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163064122200012,0.3763339817523956,0.3600395321846008,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037872672080994,0.2375094294548034,1.0874344110488892,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463763117790222,0.3646351397037506,0.3646351397037506,1.0,1.0,-3.410189151763916,0.92268568277359,2.4875035285949707,0.1496744006872177,0.9042140245437622,0.9042140245437622,0.0,193.4171905517578,229.0,48677.015625,0.0,3387.082763671875,1.0,280.05810546875,283.2320861816406,294.07745361328125,295.1942138671875,293.1499938964844,293.1499938964844,279.75,35954.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667882442474365,3.667906522750856,8.976853109743388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.2724609375,0.0,1552.815185546875,1895.4371337890625,0.0,4300.0,0.9092355966567992,1.0,0.0,3.0,1.0,0.0
12243000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341756463050842,0.4035611450672149,0.3664636611938476,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.933853566646576,0.5631161332130432,0.5356471538543701,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406059741973877,0.4901449978351593,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163064122200012,0.3763339817523956,0.3600395321846008,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037872672080994,0.2375094294548034,1.0874344110488892,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463763117790222,0.3646351397037506,0.3646351397037506,1.0,1.0,-3.410189151763916,0.92268568277359,2.4875035285949707,0.1496744006872177,0.9042140245437622,0.9042140245437622,0.0,193.4171905517578,229.0,48677.015625,0.0,3387.082763671875,1.0,280.05810546875,283.2320861816406,294.07745361328125,295.1942138671875,293.1499938964844,293.1499938964844,279.75,35954.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667882442474365,3.667906522750856,8.976853109743388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.2724609375,0.0,1552.815185546875,1895.4371337890625,0.0,4300.0,0.9092355966567992,1.0,0.0,3.0,1.0,0.0
12243060,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8198103308677673,0.4011174142360687,0.3648919761180877,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.9141051173210144,0.5603060722351074,0.5336630940437317,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.9990000128746032,0.8397474884986877,0.5160477757453918,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021150827407837,0.3751057982444763,0.3595140874385834,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.6909042000770569,0.2366708815097808,1.086840033531189,284.75714111328125,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.75665283203125,1.0,0.657060444355011,0.3640123903751373,0.3640123903751373,1.0,1.0,-3.435718774795532,0.9290673732757568,2.5066514015197754,0.1504067033529281,0.9002153277397156,0.9002153277397156,0.0,207.34344482421875,247.0,49986.3671875,0.0,3528.56884765625,1.0,279.75811767578125,283.0220947265625,294.1442565917969,295.3468322753906,293.1499938964844,293.1499938964844,279.45001220703125,36161.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662416219711304,3.662440299987793,8.950116239248018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.9140625,0.0,1548.2415771484375,1895.4371337890625,0.0,4300.0,0.9081507325172424,1.0,0.0,3.0,1.0,0.0
12243120,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8198103308677673,0.4011174142360687,0.3648919761180877,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.9141051173210144,0.5603060722351074,0.5336630940437317,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.9990000128746032,0.8397474884986877,0.5160477757453918,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021150827407837,0.3751057982444763,0.3595140874385834,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.6909042000770569,0.2366708815097808,1.086840033531189,284.75714111328125,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.75665283203125,1.0,0.657060444355011,0.3640123903751373,0.3640123903751373,1.0,1.0,-3.435718774795532,0.9290673732757568,2.5066514015197754,0.1504067033529281,0.9002153277397156,0.9002153277397156,0.0,207.34344482421875,247.0,49986.3671875,0.0,3528.56884765625,1.0,279.75811767578125,283.0220947265625,294.1442565917969,295.3468322753906,293.1499938964844,293.1499938964844,279.45001220703125,36161.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662416219711304,3.662440299987793,8.950116239248018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.9140625,0.0,1548.2415771484375,1895.4371337890625,0.0,4300.0,0.9081507325172424,1.0,0.0,3.0,1.0,0.0
12243180,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951843261719,0.8060089945793152,0.3985547125339508,0.3632087707519531,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.594970703125,0.8974095582962036,0.557413637638092,0.5315860509872437,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948181152344,0.9990000128746032,0.8363125920295715,0.5412890315055847,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59521484375,0.7885321974754333,0.3736880421638489,0.3587860763072967,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957336425781,0.6787384152412415,0.2354809045791626,1.084503173828125,284.5950012207031,284.95001220703125,299.3353881835937,289.1100158691406,297.8446044921875,297.2931823730469,284.5940246582031,1.0,0.667213499546051,0.36346435546875,0.36346435546875,1.0,1.0,-3.457870483398437,0.9344953894615172,2.5233750343322754,0.150969848036766,0.8946365714073181,0.8946365714073181,0.0,221.43423461914065,247.0,51212.14453125,0.0,3664.802734375,1.0,279.46270751953125,282.81915283203125,294.20611572265625,295.49578857421875,293.1499938964844,293.1499938964844,279.45001220703125,36380.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650250911712648,3.650274991989136,8.890756362234242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.771484375,0.0,1536.2923583984375,1895.4371337890625,0.0,4300.0,0.9055736660957336,1.0,0.0,3.0,1.0,0.0
12243240,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.8040220737457275,0.3982129991054535,0.3629541397094726,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.8952215909957886,0.5570238828659058,0.5312764048576355,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921936035156,0.9990000128746032,0.8357226252555847,0.5448306202888489,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924072265625,0.7866823077201843,0.3734957277774811,0.3586673736572265,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.6770731806755066,0.2353048622608184,1.084061861038208,284.59228515625,284.95001220703125,299.332275390625,289.1099853515625,297.8385009765625,297.2860412597656,284.5918884277344,1.0,0.6686223745346069,0.363389641046524,0.363389641046524,1.0,1.0,-3.460777759552002,0.935197412967682,2.525580406188965,0.1510306000709533,0.8940297961235046,0.8940297961235046,0.0,223.45252990722656,250.0,51233.88671875,0.0,3683.804443359375,1.0,279.45819091796875,282.8163452148437,294.205078125,295.4888000488281,293.1499938964844,293.1499938964844,279.75,36396.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648227453231812,3.648251533508301,8.880902555574721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.20068359375,0.0,1534.1661376953125,1895.4371337890625,0.0,4300.0,0.90513813495636,1.0,0.0,3.0,1.0,0.0
12243300,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.7978339195251465,0.3972538411617279,0.362024188041687,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.888432502746582,0.5558401346206665,0.5301070809364319,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.9990000128746032,0.8339071273803711,0.55582594871521,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.7810003757476807,0.3730033934116363,0.3582308292388916,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.6718920469284058,0.2347530424594879,1.082137942314148,284.7193908691406,284.95001220703125,299.31915283203125,289.1097106933594,297.81793212890625,297.2630615234375,284.7259826660156,1.0,0.6725629568099976,0.363078236579895,0.363078236579895,1.0,1.0,-3.4686508178710938,0.936754047870636,2.5318965911865234,0.1510101407766342,0.8937190771102905,0.8937190771102905,0.0,229.7545166015625,250.0,50256.4453125,0.0,3740.35791015625,1.0,279.70123291015625,282.98193359375,294.1387939453125,295.28143310546875,293.1499938964844,293.1499938964844,279.75,36348.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641446113586426,3.641470193862915,8.847917456478172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.2490234375,0.0,1526.2723388671875,1895.4371337890625,0.0,4300.0,0.9036428332328796,1.0,0.0,3.0,1.0,0.0
12243360,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.7935243248939514,0.3967865705490112,0.3616097867488861,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.8836276531219482,0.5551605224609375,0.5294619798660278,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.9990000128746032,0.8330888748168945,0.5640202760696411,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.7770696878433228,0.372906744480133,0.358164519071579,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6682565808296204,0.2344824373722076,1.0812318325042725,284.7662048339844,284.95001220703125,299.3058166503906,289.1092834472656,297.8041076660156,297.2496032714844,284.7676086425781,1.0,0.6758902668952942,0.3627177476882934,0.3627177476882934,1.0,1.0,-3.4760630130767822,0.93802410364151,2.538038969039917,0.1506658196449279,0.8930007219314575,0.8930007219314575,0.0,234.5935516357422,253.0,50135.6171875,0.0,3787.344970703125,1.0,279.7421569824219,283.0337219238281,294.119384765625,295.2906799316406,293.1499938964844,293.1499938964844,280.04998779296875,36294.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6365363597869873,3.6365602016448975,8.824073916002817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.94482421875,0.0,1520.4332275390625,1895.4371337890625,0.0,4300.0,0.902482271194458,1.0,0.0,3.0,1.0,0.0
12243420,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879320979118347,0.3966485261917114,0.3615016043186188,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772780299186707,0.5546780228614807,0.5289995074272156,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336887955665588,0.5755943059921265,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721416354179382,0.3734563589096069,0.3587093651294708,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636930704116821,0.2345700711011886,1.0818899869918823,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.681263267993927,0.3619967401027679,0.3619967401027679,1.0,1.0,-3.4907445907592773,0.9404841661453248,2.550260305404663,0.1499320566654205,0.8946293592453003,0.8946293592453003,0.0,241.736083984375,256.0,49046.11328125,0.0,3866.416748046875,1.0,280.0416259765625,283.2652282714844,294.0536804199219,295.1474609375,293.1499938964844,293.1499938964844,280.3500061035156,36095.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632368087768554,3.632391929626465,8.803856985650782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.58251953125,0.0,1514.3487548828125,1895.4371337890625,0.0,4300.0,0.9014201164245604,1.0,0.0,3.0,1.0,0.0
12243480,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879320979118347,0.3966485261917114,0.3615016043186188,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772780299186707,0.5546780228614807,0.5289995074272156,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336887955665588,0.5755943059921265,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721416354179382,0.3734563589096069,0.3587093651294708,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636930704116821,0.2345700711011886,1.0818899869918823,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.681263267993927,0.3619967401027679,0.3619967401027679,1.0,1.0,-3.4907445907592773,0.9404841661453248,2.550260305404663,0.1499320566654205,0.8946293592453003,0.8946293592453003,0.0,241.736083984375,256.0,49046.11328125,0.0,3866.416748046875,1.0,280.0416259765625,283.2652282714844,294.0536804199219,295.1474609375,293.1499938964844,293.1499938964844,280.3500061035156,36095.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632368087768554,3.632391929626465,8.803856985650782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.58251953125,0.0,1514.3487548828125,1895.4371337890625,0.0,4300.0,0.9014201164245604,1.0,0.0,3.0,1.0,0.0
12243540,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846501469612122,0.3971168994903564,0.3619695603847503,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734150528907776,0.5548877120018005,0.5292306542396545,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362731337547302,0.5828014016151428,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694661617279053,0.3746107518672943,0.3598465323448181,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613170504570007,0.2352683842182159,1.0852285623550415,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856604218482971,0.3612757623195648,0.3612757623195648,1.0,1.0,-3.505638837814331,0.9429909586906432,2.562648057937622,0.1492295116186142,0.8987483382225037,0.8987483382225037,0.0,246.8649139404297,259.0,48011.46875,0.0,3934.593994140625,1.0,280.34161376953125,283.4933166503906,293.9981689453125,295.0237121582031,293.1499938964844,293.1499938964844,280.6499938964844,35856.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6370909214019775,3.637115001678467,8.826766588754253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.83056640625,0.0,1517.785400390625,1895.4371337890625,0.0,4300.0,0.902312695980072,1.0,0.0,3.0,1.0,0.0
12243600,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846501469612122,0.3971168994903564,0.3619695603847503,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734150528907776,0.5548877120018005,0.5292306542396545,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362731337547302,0.5828014016151428,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694661617279053,0.3746107518672943,0.3598465323448181,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613170504570007,0.2352683842182159,1.0852285623550415,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856604218482971,0.3612757623195648,0.3612757623195648,1.0,1.0,-3.505638837814331,0.9429909586906432,2.562648057937622,0.1492295116186142,0.8987483382225037,0.8987483382225037,0.0,246.8649139404297,259.0,48011.46875,0.0,3934.593994140625,1.0,280.34161376953125,283.4933166503906,293.9981689453125,295.0237121582031,293.1499938964844,293.1499938964844,280.6499938964844,35856.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6370909214019775,3.637115001678467,8.826766588754253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.83056640625,0.0,1517.785400390625,1895.4371337890625,0.0,4300.0,0.902312695980072,1.0,0.0,3.0,1.0,0.0
12243660,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.782300591468811,0.3977719843387604,0.3626750409603119,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705632090568542,0.555330753326416,0.5297635793685913,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.998888611793518,0.8401845693588257,0.5869041085243225,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676964402198792,0.3759481906890869,0.3612342178821563,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598607897758484,0.2361785322427749,1.0898983478546145,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.6894710063934326,0.3606845438480377,0.3606845438480377,1.0,1.0,-3.519352674484253,0.9454935193061828,2.573858976364136,0.1488001346588134,0.9052833318710328,0.9052833318710328,0.0,251.120361328125,262.0,47004.5,0.0,3995.02880859375,1.0,280.6416931152344,283.7157287597656,293.94549560546875,294.9071044921875,293.1499938964844,293.1499938964844,280.3500061035156,35606.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651157140731812,3.651181221008301,8.89517195901135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.08984375,0.0,1531.5135498046875,1895.4371337890625,0.0,4300.0,0.9052862524986268,1.0,0.0,3.0,1.0,0.0
12243720,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.782300591468811,0.3977719843387604,0.3626750409603119,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705632090568542,0.555330753326416,0.5297635793685913,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.998888611793518,0.8401845693588257,0.5869041085243225,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676964402198792,0.3759481906890869,0.3612342178821563,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598607897758484,0.2361785322427749,1.0898983478546145,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.6894710063934326,0.3606845438480377,0.3606845438480377,1.0,1.0,-3.519352674484253,0.9454935193061828,2.573858976364136,0.1488001346588134,0.9052833318710328,0.9052833318710328,0.0,251.120361328125,262.0,47004.5,0.0,3995.02880859375,1.0,280.6416931152344,283.7157287597656,293.94549560546875,294.9071044921875,293.1499938964844,293.1499938964844,280.3500061035156,35606.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651157140731812,3.651181221008301,8.89517195901135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.08984375,0.0,1531.5135498046875,1895.4371337890625,0.0,4300.0,0.9052862524986268,1.0,0.0,3.0,1.0,0.0
12243780,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784495949745178,0.396578699350357,0.3623251914978027,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.8663598299026489,0.5540034770965576,0.5292624235153198,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965056777000428,0.8420023322105408,0.5890125632286072,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646830677986145,0.3759589493274688,0.3618557155132293,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572856903076172,0.2361472994089126,1.092132329940796,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924581527709961,0.360093355178833,0.360093355178833,1.0,1.0,-3.524319887161255,0.9452126026153564,2.5791072845458984,0.1477395743131637,0.9067721366882324,0.9067721366882324,0.0,256.0389404296875,265.0,48220.8359375,0.0,4037.339599609375,1.0,280.3577575683594,283.50701904296875,294.0370178222656,295.122314453125,293.1499938964844,293.1499938964844,280.04998779296875,35687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663465261459351,3.66348934173584,8.955244084063452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.947265625,0.0,1545.8572998046875,1895.4371337890625,0.0,4300.0,0.9080686569213868,1.0,0.0,3.0,1.0,0.0
12243840,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784495949745178,0.396578699350357,0.3623251914978027,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.8663598299026489,0.5540034770965576,0.5292624235153198,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965056777000428,0.8420023322105408,0.5890125632286072,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646830677986145,0.3759589493274688,0.3618557155132293,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572856903076172,0.2361472994089126,1.092132329940796,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924581527709961,0.360093355178833,0.360093355178833,1.0,1.0,-3.524319887161255,0.9452126026153564,2.5791072845458984,0.1477395743131637,0.9067721366882324,0.9067721366882324,0.0,256.0389404296875,265.0,48220.8359375,0.0,4037.339599609375,1.0,280.3577575683594,283.50701904296875,294.0370178222656,295.122314453125,293.1499938964844,293.1499938964844,280.04998779296875,35687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663465261459351,3.66348934173584,8.955244084063452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.947265625,0.0,1545.8572998046875,1895.4371337890625,0.0,4300.0,0.9080686569213868,1.0,0.0,3.0,1.0,0.0
12243900,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7757086157798767,0.3953495919704437,0.361537903547287,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8635007739067078,0.5526676177978516,0.5283494591712952,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9946421980857848,0.8421564698219299,0.5894026756286621,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.762453556060791,0.3754153847694397,0.361640989780426,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6552937030792236,0.2356861680746078,1.091313123703003,285.0209045410156,284.95001220703125,299.15704345703125,289.0837707519531,297.7497253417969,297.235107421875,285.0140075683594,1.0,0.693447470664978,0.3597977459430694,0.3597977459430694,1.0,1.0,-3.521507978439331,0.9433943033218384,2.578113555908203,0.1466727554798126,0.905873715877533,0.905873715877533,0.0,258.8160705566406,265.0,49229.37109375,0.0,4046.8134765625,1.0,280.1007995605469,283.3277893066406,294.0924987792969,295.29718017578125,293.1499938964844,293.1499938964844,280.04998779296875,35787.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6672303676605225,3.667254686355591,8.973661920208542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.87890625,0.0,1550.82763671875,1895.4371337890625,0.0,4300.0,0.9089434146881104,1.0,0.0,3.0,1.0,0.0
12243960,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.7725684642791748,0.3938488364219665,0.36038938164711,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8602769374847412,0.5510178208351135,0.5270293354988098,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.992423951625824,0.8419909477233887,0.5894320011138916,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.7598612904548645,0.3745958805084228,0.3610930144786834,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.6529276371002197,0.2349771410226822,1.089192509651184,284.96881103515625,284.95001220703125,299.1337585449219,289.0758972167969,297.73309326171875,297.2216491699219,284.9670715332031,1.0,0.6940798759460449,0.3595530390739441,0.3595530390739441,1.0,1.0,-3.5153696537017822,0.9406724572181702,2.5746970176696777,0.1454219818115234,0.9054388403892516,0.9054388403892516,0.0,261.7035827636719,268.0,49290.16015625,0.0,4048.3779296875,1.0,280.0579833984375,283.2727355957031,294.09783935546875,295.26434326171875,293.1499938964844,293.1499938964844,279.75,35873.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668808460235596,3.668832778930664,8.981386372397537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.17041015625,0.0,1553.243896484375,1895.4371337890625,0.0,4300.0,0.9093826413154602,1.0,0.0,3.0,1.0,0.0
12244020,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663021087646484,0.3903898894786834,0.3576718866825104,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538873195648193,0.5471570491790771,0.5238344073295593,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.987884759902954,0.8410618305206299,0.5891139507293701,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546231150627136,0.372446596622467,0.3594774901866913,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479983925819397,0.2330678850412368,1.082546591758728,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945293545722961,0.3590635955333709,0.3590635955333709,1.0,1.0,-3.497946262359619,0.9336261749267578,2.5643200874328613,0.1424028128385543,0.9013973474502563,0.9013973474502563,0.0,267.0634765625,271.0,50209.140625,0.0,4035.799560546875,1.0,279.75811767578125,283.03594970703125,294.1376037597656,295.3697509765625,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665265083312988,3.6652894020080566,8.964046287474048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.08740234375,0.0,1551.0765380859375,1895.4371337890625,0.0,4300.0,0.9087490439414978,1.0,0.0,3.0,1.0,0.0
12244080,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663021087646484,0.3903898894786834,0.3576718866825104,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538873195648193,0.5471570491790771,0.5238344073295593,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.987884759902954,0.8410618305206299,0.5891139507293701,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546231150627136,0.372446596622467,0.3594774901866913,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479983925819397,0.2330678850412368,1.082546591758728,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945293545722961,0.3590635955333709,0.3590635955333709,1.0,1.0,-3.497946262359619,0.9336261749267578,2.5643200874328613,0.1424028128385543,0.9013973474502563,0.9013973474502563,0.0,267.0634765625,271.0,50209.140625,0.0,4035.799560546875,1.0,279.75811767578125,283.03594970703125,294.1376037597656,295.3697509765625,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665265083312988,3.6652894020080566,8.964046287474048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.08740234375,0.0,1551.0765380859375,1895.4371337890625,0.0,4300.0,0.9087490439414978,1.0,0.0,3.0,1.0,0.0
12244140,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601706981658936,0.3865086436271667,0.3545155823230743,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476869463920593,0.542769193649292,0.5200713276863098,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832647442817688,0.8395230770111084,0.5883303284645081,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.749456524848938,0.3698205053806305,0.357343316078186,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.642988383769989,0.230686068534851,1.0734738111495972,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940917372703552,0.3585741519927978,0.3585741519927978,1.0,1.0,-3.475206136703491,0.9249045848846436,2.550301313400269,0.1388445049524307,0.8946574926376343,0.8946574926376343,0.0,271.8800354003906,259.0,51022.28125,0.0,4006.5244140625,1.0,279.45819091796875,282.8016357421875,294.1647644042969,295.4531555175781,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651347398757935,3.651371717453003,8.896099643607158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.25927734375,0.0,1537.6209716796875,1895.4371337890625,0.0,4300.0,0.9058260917663574,1.0,0.0,3.0,1.0,0.0
