time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244200,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601706981658936,0.3865086436271667,0.3545155823230743,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476869463920593,0.542769193649292,0.5200713276863098,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832647442817688,0.8395230770111084,0.5883303284645081,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.749456524848938,0.3698205053806305,0.357343316078186,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.642988383769989,0.230686068534851,1.0734738111495972,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940917372703552,0.3585741519927978,0.3585741519927978,1.0,1.0,-3.475206136703491,0.9249045848846436,2.550301313400269,0.1388445049524307,0.8946574926376343,0.8946574926376343,0.0,271.8800354003906,259.0,51022.28125,0.0,4006.5244140625,1.0,279.45819091796875,282.8016357421875,294.1647644042969,295.4531555175781,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651347398757935,3.651371717453003,8.896099643607158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.25927734375,0.0,1537.6209716796875,1895.4371337890625,0.0,4300.0,0.9058260917663574,1.0,0.0,3.0,1.0,0.0
12244260,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601425051689148,0.3842137455940246,0.3518716096878052,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479300737380981,0.5398232936859131,0.51671302318573,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853051900863647,0.8403487801551819,0.5882768630981445,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498831152915955,0.3682010769844055,0.355349600315094,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426586508750916,0.2289280146360397,1.0638973712921145,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893043518066406,0.3585798144340515,0.3585798144340515,1.0,1.0,-3.453994035720825,0.9181566834449768,2.535837411880493,0.1367067545652389,0.8926806449890137,0.8926806449890137,0.0,268.0795288085937,247.0,49534.7734375,0.0,3930.536376953125,1.0,279.7421264648437,282.9941101074219,294.04071044921875,295.1914978027344,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6380343437194815,3.6380581855773926,8.831345326143492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.8486328125,0.0,1522.4378662109375,1895.4371337890625,0.0,4300.0,0.9028429985046388,1.0,0.0,3.0,1.0,0.0
12244320,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601425051689148,0.3842137455940246,0.3518716096878052,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479300737380981,0.5398232936859131,0.51671302318573,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853051900863647,0.8403487801551819,0.5882768630981445,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498831152915955,0.3682010769844055,0.355349600315094,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426586508750916,0.2289280146360397,1.0638973712921145,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893043518066406,0.3585798144340515,0.3585798144340515,1.0,1.0,-3.453994035720825,0.9181566834449768,2.535837411880493,0.1367067545652389,0.8926806449890137,0.8926806449890137,0.0,268.0795288085937,247.0,49534.7734375,0.0,3930.536376953125,1.0,279.7421264648437,282.9941101074219,294.04071044921875,295.1914978027344,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6380343437194815,3.6380581855773926,8.831345326143492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.8486328125,0.0,1522.4378662109375,1895.4371337890625,0.0,4300.0,0.9028429985046388,1.0,0.0,3.0,1.0,0.0
12244380,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7647199630737305,0.3833264708518982,0.3505346775054931,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8529059290885925,0.5383613109588623,0.514750063419342,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9917561411857604,0.8428298830986023,0.5895203948020935,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7545400261878967,0.3677530586719513,0.3543765246868133,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6460617184638977,0.2281247079372406,1.0578527450561523,284.87725830078125,284.95001220703125,298.902587890625,288.97833251953125,297.6201171875,297.1561279296875,284.8781433105469,1.0,0.6835660934448242,0.3585852384567261,0.3585852384567261,1.0,1.0,-3.443070650100708,0.9147135019302368,2.5283570289611816,0.1356033980846405,0.8931623101234436,0.8931623101234436,0.0,259.3998413085937,247.0,48172.1875,0.0,3852.207763671875,1.0,280.0403137207031,283.2081604003906,293.9375915527344,294.9901428222656,293.1499938964844,293.1499938964844,280.04998779296875,36184.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6309657096862793,3.6309895515441895,8.797060786491784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.83544921875,0.0,1513.46533203125,1895.4371337890625,0.0,4300.0,0.9011651873588562,1.0,0.0,3.0,1.0,0.0
12244440,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7649718523025513,0.3832931816577911,0.3504942953586578,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8531774878501892,0.5383070707321167,0.5146862268447876,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.992070496082306,0.8429315090179443,0.5895864367485046,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.754793107509613,0.3677424490451813,0.3543511629104614,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6462571620941162,0.2281004637479782,1.057661771774292,284.87823486328125,284.95001220703125,298.89990234375,288.97705078125,297.6195678710937,297.1564025878906,284.8789367675781,1.0,0.6833173632621765,0.3585854470729828,0.3585854470729828,1.0,1.0,-3.4427645206451416,0.9146170616149902,2.528147459030152,0.1355758011341095,0.893136739730835,0.893136739730835,0.0,258.983642578125,235.0,48161.71875,0.0,3849.00244140625,1.0,280.0416259765625,283.2094421386719,293.9365234375,294.9904479980469,293.1499938964844,293.1499938964844,280.3500061035156,36181.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6307449340820312,3.630768775939941,8.795990993348823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.1318359375,0.0,1513.2000732421875,1895.4371337890625,0.0,4300.0,0.9011124968528748,1.0,0.0,3.0,1.0,0.0
12244500,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7683327794075012,0.3830647766590118,0.3499974608421325,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8568113446235657,0.5378175973892212,0.5139126777648926,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9960775375366212,0.844488799571991,0.5904013514518738,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7581826448440552,0.3677555620670318,0.3540663421154022,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.64891117811203,0.2279091328382492,1.0554625988006592,285.0080871582031,284.95001220703125,298.8654479980469,288.96075439453125,297.6143493652344,297.16180419921875,285.01434326171875,1.0,0.6801571846008301,0.3585882782936096,0.3585882782936096,1.0,1.0,-3.439225912094116,0.9135041832923888,2.525721788406372,0.1352288573980331,0.8947887420654297,0.8947887420654297,0.0,253.6082305908203,235.0,47072.30859375,0.0,3808.680908203125,1.0,280.2981872558594,283.37994384765625,293.8673095703125,294.8031616210937,293.1499938964844,293.1499938964844,280.3500061035156,36064.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.629824161529541,3.629848003387451,8.791529921836627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.75439453125,0.0,1511.321044921875,1895.4371337890625,0.0,4300.0,0.9008615016937256,1.0,0.0,3.0,1.0,0.0
12244560,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7721108198165894,0.3829582631587982,0.349696010351181,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8608672022819519,0.5374698042869568,0.513356626033783,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.8462255001068115,0.5900941491127014,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7619730234146118,0.3678987026214599,0.3539617359638214,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6519457101821899,0.2278400808572769,1.0539790391921997,285.0479431152344,284.95001220703125,298.8300170898437,288.94366455078125,297.60992431640625,297.16876220703125,285.04852294921875,1.0,0.6769208908081055,0.3585630059242248,0.3585630059242248,1.0,1.0,-3.4359290599823,0.9123799800872804,2.5235490798950195,0.1349710077047348,0.8958815932273865,0.8958815932273865,0.0,248.0920867919922,223.0,46878.87890625,0.0,3768.188232421875,1.0,280.3417053222656,283.4250793457031,293.8429870605469,294.8128662109375,293.1499938964844,293.1499938964844,280.6499938964844,35972.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631195545196533,3.6312193870544434,8.798174917501456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.54052734375,0.0,1512.1458740234375,1895.4371337890625,0.0,4300.0,0.9010717272758484,1.0,0.0,3.0,1.0,0.0
12244620,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785919904708862,0.3828323781490326,0.3492270708084106,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8678234219551086,0.5369011759757996,0.512438178062439,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.8521100282669067,0.575795590877533,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7686004638671875,0.3683102130889892,0.3539628982543945,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572980284690857,0.2278493046760559,1.0521440505981443,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,297.6080322265625,297.1933898925781,285.2058410644531,1.0,0.6693222522735596,0.3585124313831329,0.3585124313831329,1.0,1.0,-3.414790868759156,0.9054851531982422,2.509305715560913,0.1334153115749359,0.9006547331809998,0.9006547331809998,0.0,238.4983825683593,211.0,45518.62890625,0.0,3660.78369140625,1.0,280.6416320800781,283.6285705566406,293.75079345703125,294.6373596191406,293.1499938964844,293.1499938964844,280.3500061035156,35753.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6399104595184326,3.639934301376343,8.84045675775269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.83740234375,0.0,1520.132568359375,1895.4371337890625,0.0,4300.0,0.9028668999671936,1.0,0.0,3.0,1.0,0.0
12244680,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785919904708862,0.3828323781490326,0.3492270708084106,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8678234219551086,0.5369011759757996,0.512438178062439,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.8521100282669067,0.575795590877533,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7686004638671875,0.3683102130889892,0.3539628982543945,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572980284690857,0.2278493046760559,1.0521440505981443,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,297.6080322265625,297.1933898925781,285.2058410644531,1.0,0.6693222522735596,0.3585124313831329,0.3585124313831329,1.0,1.0,-3.414790868759156,0.9054851531982422,2.509305715560913,0.1334153115749359,0.9006547331809998,0.9006547331809998,0.0,238.4983825683593,211.0,45518.62890625,0.0,3660.78369140625,1.0,280.6416320800781,283.6285705566406,293.75079345703125,294.6373596191406,293.1499938964844,293.1499938964844,280.3500061035156,35753.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6399104595184326,3.639934301376343,8.84045675775269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.83740234375,0.0,1520.132568359375,1895.4371337890625,0.0,4300.0,0.9028668999671936,1.0,0.0,3.0,1.0,0.0
12244740,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.784782350063324,0.3810513913631439,0.347814530134201,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747590184211731,0.5347503423690796,0.5106033682823181,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578699231147766,0.5603153109550476,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752273082733154,0.3675845563411712,0.3533310294151306,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627281308174133,0.2271783351898193,1.0487455129623413,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.6607477068901062,0.3584618866443634,0.3584618866443634,1.0,1.0,-3.3875062465667725,0.8966767191886902,2.490829467773437,0.1303437203168869,0.9000726342201233,0.9000726342201233,0.0,228.63780212402344,199.0,46373.0546875,0.0,3538.36376953125,1.0,280.3578796386719,283.4025573730469,293.80303955078125,294.7898254394531,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645465850830078,3.645489931106568,8.86746306605346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.06103515625,0.0,1527.1790771484375,1895.4371337890625,0.0,4300.0,0.9041633009910583,1.0,0.0,3.0,1.0,0.0
12244800,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.784782350063324,0.3810513913631439,0.347814530134201,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747590184211731,0.5347503423690796,0.5106033682823181,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578699231147766,0.5603153109550476,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752273082733154,0.3675845563411712,0.3533310294151306,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627281308174133,0.2271783351898193,1.0487455129623413,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.6607477068901062,0.3584618866443634,0.3584618866443634,1.0,1.0,-3.3875062465667725,0.8966767191886902,2.490829467773437,0.1303437203168869,0.9000726342201233,0.9000726342201233,0.0,228.63780212402344,199.0,46373.0546875,0.0,3538.36376953125,1.0,280.3578796386719,283.4025573730469,293.80303955078125,294.7898254394531,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645465850830078,3.645489931106568,8.86746306605346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.06103515625,0.0,1527.1790771484375,1895.4371337890625,0.0,4300.0,0.9041633009910583,1.0,0.0,3.0,1.0,0.0
12244860,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897778749465942,0.3779154121875763,0.3449524044990539,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8807238936424255,0.5311071276664734,0.5071662068367004,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624425530433655,0.5455096364021301,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808833718299866,0.3656269609928131,0.3514274656772613,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672156453132629,0.2255909293889999,1.0410869121551514,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510017514228821,0.358589619398117,0.358589619398117,1.0,1.0,-3.3506338596343994,0.8853022456169128,2.465331554412842,0.1272913962602615,0.8964150547981262,0.8964150547981262,0.0,218.9870758056641,187.0,47110.328125,0.0,3396.90966796875,1.0,280.05828857421875,283.1540832519531,293.8267517089844,294.87286376953125,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642559289932251,3.642583131790161,8.853327244651155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.9560546875,0.0,1525.6422119140625,1895.4371337890625,0.0,4300.0,0.9036601781845092,1.0,0.0,3.0,1.0,0.0
12244920,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897778749465942,0.3779154121875763,0.3449524044990539,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8807238936424255,0.5311071276664734,0.5071662068367004,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624425530433655,0.5455096364021301,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808833718299866,0.3656269609928131,0.3514274656772613,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672156453132629,0.2255909293889999,1.0410869121551514,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510017514228821,0.358589619398117,0.358589619398117,1.0,1.0,-3.3506338596343994,0.8853022456169128,2.465331554412842,0.1272913962602615,0.8964150547981262,0.8964150547981262,0.0,218.9870758056641,187.0,47110.328125,0.0,3396.90966796875,1.0,280.05828857421875,283.1540832519531,293.8267517089844,294.87286376953125,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642559289932251,3.642583131790161,8.853327244651155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.9560546875,0.0,1525.6422119140625,1895.4371337890625,0.0,4300.0,0.9036601781845092,1.0,0.0,3.0,1.0,0.0
12244980,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962853908538818,0.3759650290012359,0.3424752354621887,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.888196587562561,0.5284509062767029,0.5039382576942444,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694595694541931,0.5287972688674927,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.787773847579956,0.3642603158950805,0.349523663520813,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726582050323486,0.2243050932884216,1.0328539609909058,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404599547386169,0.3587173521518707,0.3587173521518707,1.0,1.0,-3.3114798069000244,0.8731977343559265,2.438282012939453,0.1238440722227096,0.8973153233528137,0.8973153233528137,0.0,208.47027587890625,190.0,45583.0234375,0.0,3248.260498046875,1.0,280.34210205078125,283.3330383300781,293.6864013671875,294.5955505371094,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6410961151123047,3.641119956970215,8.846216701385856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.01318359375,0.0,1523.4600830078125,1895.4371337890625,0.0,4300.0,0.9033065438270568,1.0,0.0,3.0,1.0,0.0
12245040,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962853908538818,0.3759650290012359,0.3424752354621887,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.888196587562561,0.5284509062767029,0.5039382576942444,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694595694541931,0.5287972688674927,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.787773847579956,0.3642603158950805,0.349523663520813,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726582050323486,0.2243050932884216,1.0328539609909058,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404599547386169,0.3587173521518707,0.3587173521518707,1.0,1.0,-3.3114798069000244,0.8731977343559265,2.438282012939453,0.1238440722227096,0.8973153233528137,0.8973153233528137,0.0,208.47027587890625,190.0,45583.0234375,0.0,3248.260498046875,1.0,280.34210205078125,283.3330383300781,293.6864013671875,294.5955505371094,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6410961151123047,3.641119956970215,8.846216701385856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.01318359375,0.0,1523.4600830078125,1895.4371337890625,0.0,4300.0,0.9033065438270568,1.0,0.0,3.0,1.0,0.0
12245100,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7988072037696838,0.3754656016826629,0.3417591452598572,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8909938931465149,0.527612566947937,0.5028626322746277,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9990000128746032,0.873891294002533,0.5228511691093445,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7904149293899536,0.3639535307884216,0.348982572555542,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.674734890460968,0.2239492237567901,1.0302040576934814,285.0569152832031,284.95001220703125,298.4747314453125,288.7619934082031,297.5650939941406,297.2392272949219,285.0631103515625,1.0,0.6371433734893799,0.3587811887264251,0.3587811887264251,1.0,1.0,-3.298318862915039,0.8691940307617188,2.4291248321533203,0.1225547343492508,0.8992132544517517,0.8992132544517517,0.0,204.82205200195312,190.0,44442.2109375,0.0,3198.385986328125,1.0,280.5985717773437,283.4976501464844,293.6007385253906,294.38385009765625,293.1499938964844,293.1499938964844,280.6499938964844,35934.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6424214839935294,3.64244556427002,8.852658766045352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.587890625,0.0,1524.2620849609375,1895.4371337890625,0.0,4300.0,0.9035792350769044,1.0,0.0,3.0,1.0,0.0
12245160,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8008318543434143,0.3751615583896637,0.3413662314414978,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.8931692242622375,0.5270039439201355,0.5021448731422424,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9990000128746032,0.8783572912216187,0.5184086561203003,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.7925369739532471,0.3638420104980469,0.3487311005592346,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.6764150857925415,0.2237581312656402,1.0286602973937988,285.0931091308594,284.95001220703125,298.43212890625,288.7393493652344,297.5668029785156,297.2566833496094,285.0935974121094,1.0,0.6346997618675232,0.3590438961982727,0.3590438961982727,1.0,1.0,-3.2894749641418457,0.8671108484268188,2.4223639965057373,0.1223529055714607,0.900571346282959,0.900571346282959,0.0,202.1674194335937,193.0,44223.8125,0.0,3163.9248046875,1.0,280.64166259765625,283.538818359375,293.5643615722656,294.3759765625,293.1499938964844,293.1499938964844,280.3500061035156,35860.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6457486152648926,3.645772695541382,8.868838108355703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.724609375,0.0,1527.4027099609375,1895.4371337890625,0.0,4300.0,0.904242753982544,1.0,0.0,3.0,1.0,0.0
12245220,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016135096549988,0.3730556964874267,0.3398520648479461,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941367864608765,0.5244016051292419,0.5000704526901245,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.884258508682251,0.5146419405937195,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938339114189148,0.3626423478126526,0.3478502631187439,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772756576538086,0.2227579653263092,1.0248589515686035,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316167116165161,0.3595693111419678,0.3595693111419678,1.0,1.0,-3.275000095367432,0.8640266060829163,2.41097354888916,0.1225093975663185,0.8986069560050964,0.8986069560050964,0.0,199.6380157470703,196.0,45131.94921875,0.0,3118.022216796875,1.0,280.3578491210937,283.3196716308594,293.60565185546875,294.51513671875,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646441698074341,3.64646577835083,8.872211196830904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.822265625,0.0,1529.2396240234375,1895.4371337890625,0.0,4300.0,0.9044708609580994,1.0,0.0,3.0,1.0,0.0
12245280,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016135096549988,0.3730556964874267,0.3398520648479461,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941367864608765,0.5244016051292419,0.5000704526901245,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.884258508682251,0.5146419405937195,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938339114189148,0.3626423478126526,0.3478502631187439,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772756576538086,0.2227579653263092,1.0248589515686035,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316167116165161,0.3595693111419678,0.3595693111419678,1.0,1.0,-3.275000095367432,0.8640266060829163,2.41097354888916,0.1225093975663185,0.8986069560050964,0.8986069560050964,0.0,199.6380157470703,196.0,45131.94921875,0.0,3118.022216796875,1.0,280.3578491210937,283.3196716308594,293.60565185546875,294.51513671875,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646441698074341,3.64646577835083,8.872211196830904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.822265625,0.0,1529.2396240234375,1895.4371337890625,0.0,4300.0,0.9044708609580994,1.0,0.0,3.0,1.0,0.0
12245340,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000574111938477,0.3714641630649566,0.3381440639495849,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925018906593323,0.5221964120864868,0.4977262020111084,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894955515861511,0.5149667859077454,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927801609039307,0.3616495728492737,0.3467256128787994,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759801506996155,0.2217738032341003,1.0199753046035769,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300368309020996,0.3600947260856628,0.3600947260856628,1.0,1.0,-3.263284206390381,0.8618181347846985,2.401466131210327,0.1228304579854011,0.9013087153434752,0.9013087153434752,0.0,199.2957000732422,199.0,43877.57421875,0.0,3090.63623046875,1.0,280.64215087890625,283.5130920410156,293.477783203125,294.2711181640625,293.1499938964844,293.1499938964844,280.3500061035156,35880.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6502022743225098,3.650226354598999,8.89052046204597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.49609375,0.0,1532.50048828125,1895.4371337890625,0.0,4300.0,0.9052501320838928,1.0,0.0,3.0,1.0,0.0
12245400,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000574111938477,0.3714641630649566,0.3381440639495849,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925018906593323,0.5221964120864868,0.4977262020111084,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894955515861511,0.5149667859077454,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927801609039307,0.3616495728492737,0.3467256128787994,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759801506996155,0.2217738032341003,1.0199753046035769,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300368309020996,0.3600947260856628,0.3600947260856628,1.0,1.0,-3.263284206390381,0.8618181347846985,2.401466131210327,0.1228304579854011,0.9013087153434752,0.9013087153434752,0.0,199.2957000732422,199.0,43877.57421875,0.0,3090.63623046875,1.0,280.64215087890625,283.5130920410156,293.477783203125,294.2711181640625,293.1499938964844,293.1499938964844,280.3500061035156,35880.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6502022743225098,3.650226354598999,8.89052046204597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.49609375,0.0,1532.50048828125,1895.4371337890625,0.0,4300.0,0.9052501320838928,1.0,0.0,3.0,1.0,0.0
12245460,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971137762069702,0.3689695298671722,0.336340993642807,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893706202507019,0.5191693305969238,0.4953202903270721,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926234841346741,0.5177546739578247,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.790420651435852,0.3600862324237823,0.3455881476402282,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735126972198486,0.220375508069992,1.0149351358413696,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294757723808289,0.3602557480335235,0.3602557480335235,1.0,1.0,-3.2541511058807373,0.859387993812561,2.394763231277466,0.1225126162171363,0.8988954424858093,0.8988954424858093,0.0,200.3213806152344,202.0,44787.8828125,0.0,3076.577880859375,1.0,280.3578491210937,283.2944641113281,293.51385498046875,294.4024658203125,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649657011032105,3.6496810913085938,8.887864169082604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.01513671875,0.0,1533.0650634765625,1895.4371337890625,0.0,4300.0,0.905211865901947,1.0,0.0,3.0,1.0,0.0
12245520,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971137762069702,0.3689695298671722,0.336340993642807,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893706202507019,0.5191693305969238,0.4953202903270721,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926234841346741,0.5177546739578247,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.790420651435852,0.3600862324237823,0.3455881476402282,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735126972198486,0.220375508069992,1.0149351358413696,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294757723808289,0.3602557480335235,0.3602557480335235,1.0,1.0,-3.2541511058807373,0.859387993812561,2.394763231277466,0.1225126162171363,0.8988954424858093,0.8988954424858093,0.0,200.3213806152344,202.0,44787.8828125,0.0,3076.577880859375,1.0,280.3578491210937,283.2944641113281,293.51385498046875,294.4024658203125,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649657011032105,3.6496810913085938,8.887864169082604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.01513671875,0.0,1533.0650634765625,1895.4371337890625,0.0,4300.0,0.905211865901947,1.0,0.0,3.0,1.0,0.0
12245580,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932891845703125,0.3671084344387054,0.3344512283802032,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852489590644836,0.5166667103767395,0.4927564263343811,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957993388175964,0.5221102833747864,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871341109275818,0.3588417768478393,0.3442867398262024,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701198220252991,0.2190605700016021,1.0088818073272705,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293838620185852,0.3604167699813843,0.3604167699813843,1.0,1.0,-3.2451837062835693,0.8569790124893188,2.388204574584961,0.1220656558871269,0.9011579155921936,0.9011579155921936,0.0,202.15789794921875,205.0,43529.57421875,0.0,3067.43701171875,1.0,280.64215087890625,283.4889831542969,293.3828430175781,294.1546936035156,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651888608932495,3.651912689208984,8.898736041373922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.31640625,0.0,1534.6849365234375,1895.4371337890625,0.0,4300.0,0.9056552052497864,1.0,0.0,3.0,1.0,0.0
12245640,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932891845703125,0.3671084344387054,0.3344512283802032,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852489590644836,0.5166667103767395,0.4927564263343811,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957993388175964,0.5221102833747864,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871341109275818,0.3588417768478393,0.3442867398262024,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701198220252991,0.2190605700016021,1.0088818073272705,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293838620185852,0.3604167699813843,0.3604167699813843,1.0,1.0,-3.2451837062835693,0.8569790124893188,2.388204574584961,0.1220656558871269,0.9011579155921936,0.9011579155921936,0.0,202.15789794921875,205.0,43529.57421875,0.0,3067.43701171875,1.0,280.64215087890625,283.4889831542969,293.3828430175781,294.1546936035156,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651888608932495,3.651912689208984,8.898736041373922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.31640625,0.0,1534.6849365234375,1895.4371337890625,0.0,4300.0,0.9056552052497864,1.0,0.0,3.0,1.0,0.0
12245700,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7915258407592773,0.3659605085849762,0.333695501089096,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8833141326904297,0.5152416229248047,0.4916817247867584,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.8969216346740723,0.5243188738822937,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7856177687644958,0.3581210076808929,0.3438023030757904,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6685378551483154,0.2183431088924408,1.0063345432281494,284.8968505859375,284.95001220703125,298.03497314453125,288.5240478515625,297.4534606933594,297.2445983886719,284.8893127441406,1.0,0.6295352578163147,0.3604972958564758,0.3604972958564758,1.0,1.0,-3.241995096206665,0.8561866283416748,2.3858084678649902,0.122028924524784,0.8995561599731445,0.8995561599731445,0.0,203.1578521728516,205.0,44406.625,0.0,3066.110107421875,1.0,280.3986511230469,283.3228759765625,293.4235534667969,294.3250732421875,293.1499938964844,293.1499938964844,280.3500061035156,36000.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6519408226013184,3.651964902877808,8.898990699890419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.6953125,0.0,1535.336181640625,1895.4371337890625,0.0,4300.0,0.9056707620620728,1.0,0.0,3.0,1.0,0.0
12245760,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7889841794967651,0.3644035756587982,0.3324971199035644,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8806501626968384,0.5134047269821167,0.4901683032512665,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.9990000128746032,0.8972952365875244,0.5273562669754028,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7834451794624329,0.3570850193500519,0.3430065214633941,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6663760542869568,0.2173937410116195,1.0028115510940552,284.8442687988281,284.95001220703125,297.990234375,288.49951171875,297.4320678710937,297.2315673828125,284.8424072265625,1.0,0.6296729445457458,0.3605735301971435,0.3605735301971435,1.0,1.0,-3.237196683883667,0.8548632264137268,2.382333517074585,0.1218388006091117,0.8982855081558228,0.8982855081558228,0.0,204.5236358642578,208.0,44421.86328125,0.0,3063.347412109375,1.0,280.3576965332031,283.27032470703125,293.417724609375,294.283447265625,293.1499938964844,293.1499938964844,280.6499938964844,36084.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649616956710816,3.6496410369873047,8.887669196155912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.84814453125,0.0,1533.3709716796875,1895.4371337890625,0.0,4300.0,0.9052349328994752,1.0,0.0,3.0,1.0,0.0
12245820,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843652367591858,0.3623550236225128,0.3304649293422699,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756988644599915,0.5106899738311768,0.4874326288700104,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991400003433228,0.5331935286521912,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793933749198914,0.3556721806526184,0.3415740430355072,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622410416603088,0.2158526182174682,0.995856523513794,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300395131111145,0.3607259392738342,0.3607259392738342,1.0,1.0,-3.2283921241760254,0.85247403383255,2.37591814994812,0.1214009672403335,0.9000934362411499,0.9000934362411499,0.0,207.1848907470703,211.0,43149.125,0.0,3059.150634765625,1.0,280.64215087890625,283.46551513671875,293.2847595214844,294.032958984375,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650020122528076,3.6500439643859854,8.889631999409175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.31787109375,0.0,1532.972412109375,1895.4371337890625,0.0,4300.0,0.9052709937095642,1.0,0.0,3.0,1.0,0.0
12245880,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843652367591858,0.3623550236225128,0.3304649293422699,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756988644599915,0.5106899738311768,0.4874326288700104,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991400003433228,0.5331935286521912,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793933749198914,0.3556721806526184,0.3415740430355072,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622410416603088,0.2158526182174682,0.995856523513794,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300395131111145,0.3607259392738342,0.3607259392738342,1.0,1.0,-3.2283921241760254,0.85247403383255,2.37591814994812,0.1214009672403335,0.9000934362411499,0.9000934362411499,0.0,207.1848907470703,211.0,43149.125,0.0,3059.150634765625,1.0,280.64215087890625,283.46551513671875,293.2847595214844,294.032958984375,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650020122528076,3.6500439643859854,8.889631999409175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.31787109375,0.0,1532.972412109375,1895.4371337890625,0.0,4300.0,0.9052709937095642,1.0,0.0,3.0,1.0,0.0
12245940,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811799645423889,0.3612148761749267,0.3293841481208801,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721018433570862,0.5089348554611206,0.4857024848461151,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.902249038219452,0.53781658411026,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765988707542419,0.3550338447093963,0.3409156501293182,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592460870742798,0.2148604542016983,0.9913146495819092,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307862401008606,0.3608783781528473,0.3608783781528473,1.0,1.0,-3.224313497543335,0.8516034483909607,2.3727102279663086,0.1214454695582389,0.9043304920196532,0.9043304920196532,0.0,209.44009399414065,214.0,41920.453125,0.0,3062.834716796875,1.0,280.9417724609375,283.6789245605469,293.1670227050781,293.82989501953125,293.1499938964844,293.1499938964844,280.6499938964844,35784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6574974060058594,3.6575214862823486,8.926091368266498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.18603515625,0.0,1539.91064453125,1895.4371337890625,0.0,4300.0,0.9068213701248168,1.0,0.0,3.0,1.0,0.0
12246000,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811799645423889,0.3612148761749267,0.3293841481208801,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721018433570862,0.5089348554611206,0.4857024848461151,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.902249038219452,0.53781658411026,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765988707542419,0.3550338447093963,0.3409156501293182,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592460870742798,0.2148604542016983,0.9913146495819092,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307862401008606,0.3608783781528473,0.3608783781528473,1.0,1.0,-3.224313497543335,0.8516034483909607,2.3727102279663086,0.1214454695582389,0.9043304920196532,0.9043304920196532,0.0,209.44009399414065,214.0,41920.453125,0.0,3062.834716796875,1.0,280.9417724609375,283.6789245605469,293.1670227050781,293.82989501953125,293.1499938964844,293.1499938964844,280.6499938964844,35784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6574974060058594,3.6575214862823486,8.926091368266498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.18603515625,0.0,1539.91064453125,1895.4371337890625,0.0,4300.0,0.9068213701248168,1.0,0.0,3.0,1.0,0.0
