time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246060,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770332098007202,0.3587453961372375,0.3277278542518616,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676671981811523,0.5059547424316406,0.4834739565849304,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.903156042098999,0.5435428023338318,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730888724327087,0.3535455465316772,0.3399674892425537,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557226181030273,0.2133568674325943,0.98620343208313,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316865682601929,0.361040323972702,0.361040323972702,1.0,1.0,-3.2192494869232178,0.8504328727722168,2.368816614151001,0.1215638890862464,0.9032721519470216,0.9032721519470216,0.0,212.2705841064453,217.0,42867.9765625,0.0,3067.545654296875,1.0,280.6577453613281,283.4596252441406,293.2138061523437,293.97784423828125,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661539077758789,3.6615631580352783,8.945829677031725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.8583984375,0.0,1545.3935546875,1895.4371337890625,0.0,4300.0,0.9077875018119812,1.0,0.0,3.0,1.0,0.0
12246120,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770332098007202,0.3587453961372375,0.3277278542518616,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676671981811523,0.5059547424316406,0.4834739565849304,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.903156042098999,0.5435428023338318,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730888724327087,0.3535455465316772,0.3399674892425537,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557226181030273,0.2133568674325943,0.98620343208313,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316865682601929,0.361040323972702,0.361040323972702,1.0,1.0,-3.2192494869232178,0.8504328727722168,2.368816614151001,0.1215638890862464,0.9032721519470216,0.9032721519470216,0.0,212.2705841064453,217.0,42867.9765625,0.0,3067.545654296875,1.0,280.6577453613281,283.4596252441406,293.2138061523437,293.97784423828125,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661539077758789,3.6615631580352783,8.945829677031725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.8583984375,0.0,1545.3935546875,1895.4371337890625,0.0,4300.0,0.9077875018119812,1.0,0.0,3.0,1.0,0.0
12246180,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7717245221138,0.355484127998352,0.3251795470714569,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.8622024655342102,0.5021561980247498,0.4803226292133331,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.9990000128746032,0.901540994644165,0.550352931022644,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7685055136680603,0.3512673377990722,0.3381975889205932,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.651279628276825,0.2113018780946731,0.9785391092300416,284.78228759765625,284.95001220703125,297.64862060546875,288.3124084472656,297.2994689941406,297.1739501953125,284.779541015625,1.0,0.6321836113929749,0.3611834645271301,0.3611834645271301,1.0,1.0,-3.209247589111328,0.8476154804229736,2.3616321086883545,0.1211168393492698,0.8996344208717346,0.8996344208717346,0.0,215.50881958007807,217.0,43753.390625,0.0,3063.919677734375,1.0,280.36248779296875,283.22662353515625,293.2446594238281,294.0808410644531,293.1499938964844,293.1499938964844,280.3500061035156,36120.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6580169200897217,3.658041000366211,8.928627721616067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.44677734375,0.0,1543.00634765625,1895.4371337890625,0.0,4300.0,0.9071288704872132,1.0,0.0,3.0,1.0,0.0
12246240,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7709612846374512,0.3550407588481903,0.324794203042984,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.8614214062690735,0.5016317963600159,0.4798479676246643,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.9990000128746032,0.9012410640716552,0.5513179302215576,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.7678372263908386,0.3509390354156494,0.3379117250442505,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.650632381439209,0.2110031992197036,0.9773305058479308,284.7750244140625,284.95001220703125,297.6387023925781,288.3070373535156,297.2935485839844,297.1694641113281,284.7728881835937,1.0,0.6322198510169983,0.3612022399902344,0.3612022399902344,1.0,1.0,-3.2075772285461426,0.8471304178237915,2.360446691513061,0.1210168376564979,0.899271547794342,0.899271547794342,0.0,215.96041870117188,220.0,43730.77734375,0.0,3062.826416015625,1.0,280.3582458496094,283.22003173828125,293.2381896972656,294.0667724609375,293.1499938964844,293.1499938964844,280.6499938964844,36136.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657175540924072,3.6571996212005615,8.924521353037562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.79443359375,0.0,1542.193115234375,1895.4371337890625,0.0,4300.0,0.9069566130638124,1.0,0.0,3.0,1.0,0.0
12246300,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7679251432418823,0.3535311818122864,0.3232770562171936,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8582800030708313,0.4997377097606659,0.477922111749649,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.9004678130149841,0.5552306771278381,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7651419639587402,0.3497746586799621,0.3367437124252319,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6479828953742981,0.209858551621437,0.972200572490692,284.88629150390625,284.95001220703125,297.5963134765625,288.28399658203125,297.2723083496094,297.15576171875,284.8924560546875,1.0,0.6323469877243042,0.3612832129001617,0.3612832129001617,1.0,1.0,-3.20056700706482,0.8451017737388611,2.355465173721313,0.1205625459551811,0.8999053239822388,0.8999053239822388,0.0,217.78903198242188,220.0,42641.40625,0.0,3057.884033203125,1.0,280.6015014648437,283.3735046386719,293.1429443359375,293.8263244628906,293.1499938964844,293.1499938964844,280.6499938964844,36097.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6550333499908447,3.655057430267334,8.914068416743248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.10888671875,0.0,1539.5023193359375,1895.4371337890625,0.0,4300.0,0.9065029621124268,1.0,0.0,3.0,1.0,0.0
12246360,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7656475901603699,0.35245281457901,0.322236567735672,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8558310866355896,0.4982700645923614,0.4764622151851654,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.9002805352210999,0.5583873391151428,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7630668878555298,0.3489305377006531,0.3359003067016601,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.6458539962768555,0.2089260518550872,0.9679657816886902,284.92041015625,284.95001220703125,297.554443359375,288.2613220214844,297.256103515625,297.1487121582031,284.9208068847656,1.0,0.6325159072875977,0.3613965511322021,0.3613965511322021,1.0,1.0,-3.195246934890747,0.8437052965164185,2.351541757583618,0.1203512251377105,0.9000891447067261,0.9000891447067261,0.0,219.2892303466797,223.0,42404.99609375,0.0,3054.753173828125,1.0,280.6423645019531,283.41363525390625,293.0962219238281,293.7999267578125,293.1499938964844,293.1499938964844,280.3500061035156,36050.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6546151638031006,3.65463924407959,8.912028874874522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.087890625,0.0,1538.6890869140625,1895.4371337890625,0.0,4300.0,0.9063513875007628,1.0,0.0,3.0,1.0,0.0
12246420,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607704401016235,0.3492420315742492,0.3198271095752716,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507104516029358,0.4943767786026001,0.4732737243175506,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980370163917542,0.5650017261505127,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587348222732544,0.346575379371643,0.3340596854686737,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415041089057922,0.2066641747951507,0.9592205286026,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328155994415283,0.3616231977939605,0.3616231977939605,1.0,1.0,-3.183746576309204,0.8406344652175903,2.343112230300904,0.1199967563152313,0.8957324624061584,0.8957324624061584,0.0,222.4591522216797,226.0,43221.51953125,0.0,3047.590576171875,1.0,280.3578491210937,283.194091796875,293.1293029785156,293.9200439453125,293.1499938964844,293.1499938964844,280.6499938964844,36234.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646787881851196,3.6468117237091056,8.873894898897561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.1162109375,0.0,1531.348388671875,1895.4371337890625,0.0,4300.0,0.904704451560974,1.0,0.0,3.0,1.0,0.0
12246480,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607704401016235,0.3492420315742492,0.3198271095752716,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507104516029358,0.4943767786026001,0.4732737243175506,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980370163917542,0.5650017261505127,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587348222732544,0.346575379371643,0.3340596854686737,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415041089057922,0.2066641747951507,0.9592205286026,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328155994415283,0.3616231977939605,0.3616231977939605,1.0,1.0,-3.183746576309204,0.8406344652175903,2.343112230300904,0.1199967563152313,0.8957324624061584,0.8957324624061584,0.0,222.4591522216797,226.0,43221.51953125,0.0,3047.590576171875,1.0,280.3578491210937,283.194091796875,293.1293029785156,293.9200439453125,293.1499938964844,293.1499938964844,280.6499938964844,36234.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646787881851196,3.6468117237091056,8.873894898897561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.1162109375,0.0,1531.348388671875,1895.4371337890625,0.0,4300.0,0.904704451560974,1.0,0.0,3.0,1.0,0.0
12246540,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560553550720215,0.346745878458023,0.3174055516719818,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.845741331577301,0.491103857755661,0.470025360584259,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964827656745911,0.5714655518531799,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545086741447449,0.3446361124515533,0.3321436941623688,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372246742248535,0.2046260386705398,0.9500669240951538,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329953074455261,0.361849844455719,0.361849844455719,1.0,1.0,-3.17138671875,0.8372857570648193,2.3341009616851807,0.1194371059536933,0.8960757255554199,0.8960757255554199,0.0,225.5470428466797,214.0,41904.76953125,0.0,3038.19921875,1.0,280.6421203613281,283.3905334472656,292.9952087402344,293.6652526855469,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641258001327514,3.641282081604004,8.84700341430289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.9052734375,0.0,1524.4322509765625,1895.4371337890625,0.0,4300.0,0.9034214615821838,1.0,0.0,3.0,1.0,0.0
12246600,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560553550720215,0.346745878458023,0.3174055516719818,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.845741331577301,0.491103857755661,0.470025360584259,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964827656745911,0.5714655518531799,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545086741447449,0.3446361124515533,0.3321436941623688,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372246742248535,0.2046260386705398,0.9500669240951538,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329953074455261,0.361849844455719,0.361849844455719,1.0,1.0,-3.17138671875,0.8372857570648193,2.3341009616851807,0.1194371059536933,0.8960757255554199,0.8960757255554199,0.0,225.5470428466797,214.0,41904.76953125,0.0,3038.19921875,1.0,280.6421203613281,283.3905334472656,292.9952087402344,293.6652526855469,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641258001327514,3.641282081604004,8.84700341430289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.9052734375,0.0,1524.4322509765625,1895.4371337890625,0.0,4300.0,0.9034214615821838,1.0,0.0,3.0,1.0,0.0
12246660,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564283013343811,0.3451941013336181,0.3157806992530823,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461416363716125,0.4888028502464294,0.4676049649715423,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974243998527527,0.5676802396774292,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551513910293579,0.3434639871120453,0.3308103084564209,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369596719741821,0.2031605392694473,0.9425363540649414,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285578012466431,0.3621551990509033,0.3621551990509033,1.0,1.0,-3.151329517364502,0.831641674041748,2.319687843322754,0.1185390278697013,0.8987299799919128,0.8987299799919128,0.0,222.6164093017578,202.0,40532.08203125,0.0,2980.3154296875,1.0,280.9416809082031,283.5993957519531,292.8771667480469,293.4557189941406,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642639398574829,3.6426634788513184,8.853717758938728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.21142578125,0.0,1524.6173095703125,1895.4371337890625,0.0,4300.0,0.9036101698875428,1.0,0.0,3.0,1.0,0.0
12246720,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564283013343811,0.3451941013336181,0.3157806992530823,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461416363716125,0.4888028502464294,0.4676049649715423,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974243998527527,0.5676802396774292,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551513910293579,0.3434639871120453,0.3308103084564209,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369596719741821,0.2031605392694473,0.9425363540649414,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285578012466431,0.3621551990509033,0.3621551990509033,1.0,1.0,-3.151329517364502,0.831641674041748,2.319687843322754,0.1185390278697013,0.8987299799919128,0.8987299799919128,0.0,222.6164093017578,202.0,40532.08203125,0.0,2980.3154296875,1.0,280.9416809082031,283.5993957519531,292.8771667480469,293.4557189941406,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642639398574829,3.6426634788513184,8.853717758938728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.21142578125,0.0,1524.6173095703125,1895.4371337890625,0.0,4300.0,0.9036101698875428,1.0,0.0,3.0,1.0,0.0
12246780,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599735260009766,0.3440825343132019,0.3144941329956054,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499599099159241,0.4869940876960754,0.465589165687561,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012648463249208,0.5573517680168152,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589302659034729,0.3427106440067291,0.3297954201698303,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393469572067261,0.2021074295043945,0.9363369345664978,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216622591018677,0.3624605536460876,0.3624605536460876,1.0,1.0,-3.126271724700928,0.8243733644485474,2.301898241043091,0.1170019060373306,0.9034722447395324,0.9034722447395324,0.0,215.8965759277344,205.0,39171.35546875,0.0,2892.598876953125,1.0,281.2417297363281,283.8040466308594,292.7680053710937,293.2597961425781,293.1499938964844,293.1499938964844,280.95001220703125,35745.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651605129241944,3.6516292095184326,8.897354746295605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.36083984375,0.0,1533.050048828125,1895.4371337890625,0.0,4300.0,0.9054765701293944,1.0,0.0,3.0,1.0,0.0
12246840,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599735260009766,0.3440825343132019,0.3144941329956054,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499599099159241,0.4869940876960754,0.465589165687561,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012648463249208,0.5573517680168152,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589302659034729,0.3427106440067291,0.3297954201698303,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393469572067261,0.2021074295043945,0.9363369345664978,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216622591018677,0.3624605536460876,0.3624605536460876,1.0,1.0,-3.126271724700928,0.8243733644485474,2.301898241043091,0.1170019060373306,0.9034722447395324,0.9034722447395324,0.0,215.8965759277344,205.0,39171.35546875,0.0,2892.598876953125,1.0,281.2417297363281,283.8040466308594,292.7680053710937,293.2597961425781,293.1499938964844,293.1499938964844,280.95001220703125,35745.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651605129241944,3.6516292095184326,8.897354746295605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.36083984375,0.0,1533.050048828125,1895.4371337890625,0.0,4300.0,0.9054765701293944,1.0,0.0,3.0,1.0,0.0
12246900,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7607881426811218,0.3430741727352142,0.3138041198253631,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.850847601890564,0.4856803715229034,0.4645602107048034,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.9028711915016174,0.554322361946106,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7599174380302429,0.3420511484146118,0.3293034732341766,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.6398699879646301,0.2014602869749069,0.9336342811584472,285.0694580078125,284.95001220703125,297.2088623046875,288.07958984375,297.1512756347656,297.1302185058594,285.06121826171875,1.0,0.6196085810661316,0.3626132607460022,0.3626132607460022,1.0,1.0,-3.116713523864746,0.8217034339904785,2.295010089874268,0.1164122745394706,0.9029839038848876,0.9029839038848876,0.0,213.8518218994141,205.0,40013.640625,0.0,2862.236572265625,1.0,280.99853515625,283.6332397460937,292.8199768066406,293.4400939941406,293.1499938964844,293.1499938964844,280.95001220703125,35803.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65547227859497,3.65549635887146,8.916209708331735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.8603515625,0.0,1537.795166015625,1895.4371337890625,0.0,4300.0,0.9063295722007751,1.0,0.0,3.0,1.0,0.0
12246960,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7602526545524597,0.341584175825119,0.3126223385334015,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8503945469856262,0.4838792383670807,0.4630358815193176,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.9034218788146972,0.5534166097640991,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7596796154975891,0.3410070836544037,0.3284525573253631,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6394070386886597,0.2005594223737716,0.9299997091293336,285.0136413574219,284.95001220703125,297.17486572265625,288.0625915527344,297.1397705078125,297.1268310546875,285.011474609375,1.0,0.6179729104042053,0.3628883957862854,0.3628883957862854,1.0,1.0,-3.1069796085357666,0.8192891478538513,2.2876904010772705,0.1162392199039459,0.9028087258338928,0.9028087258338928,0.0,212.96661376953125,208.0,40022.2421875,0.0,2837.821044921875,1.0,280.9576721191406,283.5771179199219,292.8223876953125,293.4076843261719,293.1499938964844,293.1499938964844,280.6499938964844,35871.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657212257385254,3.657236337661743,8.924699841372785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.1162109375,0.0,1540.2452392578125,1895.4371337890625,0.0,4300.0,0.906790554523468,1.0,0.0,3.0,1.0,0.0
12247020,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569891214370728,0.3378368616104126,0.3095307946205139,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.847227931022644,0.4794135391712188,0.4591492712497711,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.902093768119812,0.5551819801330566,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570722699165344,0.33818119764328,0.3260605335235595,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366620659828186,0.1981882899999618,0.9204260110855104,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155783534049988,0.3634386956691742,0.3634386956691742,1.0,1.0,-3.086329221725464,0.814103364944458,2.272225856781006,0.1158015429973602,0.8991791009902954,0.8991791009902954,0.0,213.09507751464844,211.0,40836.23046875,0.0,2797.02294921875,1.0,280.658203125,283.3329467773437,292.8564147949219,293.5016784667969,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654435157775879,3.654459238052368,8.911150644053123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.93505859375,0.0,1538.819091796875,1895.4371337890625,0.0,4300.0,0.906314492225647,1.0,0.0,3.0,1.0,0.0
12247080,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569891214370728,0.3378368616104126,0.3095307946205139,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.847227931022644,0.4794135391712188,0.4591492712497711,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.902093768119812,0.5551819801330566,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570722699165344,0.33818119764328,0.3260605335235595,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366620659828186,0.1981882899999618,0.9204260110855104,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155783534049988,0.3634386956691742,0.3634386956691742,1.0,1.0,-3.086329221725464,0.814103364944458,2.272225856781006,0.1158015429973602,0.8991791009902954,0.8991791009902954,0.0,213.09507751464844,211.0,40836.23046875,0.0,2797.02294921875,1.0,280.658203125,283.3329467773437,292.8564147949219,293.5016784667969,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654435157775879,3.654459238052368,8.911150644053123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.93505859375,0.0,1538.819091796875,1895.4371337890625,0.0,4300.0,0.906314492225647,1.0,0.0,3.0,1.0,0.0
12247140,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533655166625977,0.3351642489433288,0.3068308532238006,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434706926345825,0.4758638739585876,0.4555186629295349,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012651443481444,0.5585280060768127,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538547515869141,0.3359403014183044,0.3237566947937011,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332882046699524,0.1960553973913192,0.910498023033142,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140179634094238,0.3639890253543854,0.3639890253543854,1.0,1.0,-3.068028211593628,0.8096674680709839,2.2583608627319336,0.1154793351888656,0.9004063010215759,0.9004063010215759,0.0,214.18511962890625,214.0,39528.46484375,0.0,2766.35546875,1.0,280.94219970703125,283.5261535644531,292.7230529785156,293.24432373046875,293.1499938964844,293.1499938964844,280.6499938964844,36006.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653508186340332,3.653532028198242,8.906630455385312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.740234375,0.0,1537.1226806640625,1895.4371337890625,0.0,4300.0,0.9060733318328856,1.0,0.0,3.0,1.0,0.0
12247200,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533655166625977,0.3351642489433288,0.3068308532238006,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434706926345825,0.4758638739585876,0.4555186629295349,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012651443481444,0.5585280060768127,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538547515869141,0.3359403014183044,0.3237566947937011,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332882046699524,0.1960553973913192,0.910498023033142,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140179634094238,0.3639890253543854,0.3639890253543854,1.0,1.0,-3.068028211593628,0.8096674680709839,2.2583608627319336,0.1154793351888656,0.9004063010215759,0.9004063010215759,0.0,214.18511962890625,214.0,39528.46484375,0.0,2766.35546875,1.0,280.94219970703125,283.5261535644531,292.7230529785156,293.24432373046875,293.1499938964844,293.1499938964844,280.6499938964844,36006.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653508186340332,3.653532028198242,8.906630455385312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.740234375,0.0,1537.1226806640625,1895.4371337890625,0.0,4300.0,0.9060733318328856,1.0,0.0,3.0,1.0,0.0
12247260,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495191693305969,0.3319040834903717,0.3043194711208343,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394309282302856,0.4718084931373596,0.4521170854568481,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987417817115784,0.5628446936607361,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504104375839233,0.3333676755428314,0.3216544389724731,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297366619110107,0.1937292516231537,0.9012100100517272,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131311058998108,0.3645429015159607,0.3645429015159607,1.0,1.0,-3.052419900894165,0.8060941100120544,2.246325731277466,0.1155668720602989,0.8964299559593201,0.8964299559593201,0.0,215.94097900390625,217.0,40329.8671875,0.0,2744.718017578125,1.0,280.6578369140625,283.3041687011719,292.77069091796875,293.376953125,293.1499938964844,293.1499938964844,280.95001220703125,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647382259368897,3.647406101226807,8.876787660483387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.5908203125,0.0,1531.6708984375,1895.4371337890625,0.0,4300.0,0.9048058390617372,1.0,0.0,3.0,1.0,0.0
12247320,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495191693305969,0.3319040834903717,0.3043194711208343,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394309282302856,0.4718084931373596,0.4521170854568481,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987417817115784,0.5628446936607361,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504104375839233,0.3333676755428314,0.3216544389724731,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297366619110107,0.1937292516231537,0.9012100100517272,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131311058998108,0.3645429015159607,0.3645429015159607,1.0,1.0,-3.052419900894165,0.8060941100120544,2.246325731277466,0.1155668720602989,0.8964299559593201,0.8964299559593201,0.0,215.94097900390625,217.0,40329.8671875,0.0,2744.718017578125,1.0,280.6578369140625,283.3041687011719,292.77069091796875,293.376953125,293.1499938964844,293.1499938964844,280.95001220703125,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647382259368897,3.647406101226807,8.876787660483387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.5908203125,0.0,1531.6708984375,1895.4371337890625,0.0,4300.0,0.9048058390617372,1.0,0.0,3.0,1.0,0.0
12247380,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454078793525696,0.3293165564537048,0.3017967939376831,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.835064709186554,0.4683406949043274,0.4486638903617859,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965992331504822,0.5679165124893188,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.746659517288208,0.3311956226825714,0.3194941580295563,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258559823036194,0.1915980130434036,0.891541063785553,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125504970550537,0.365096777677536,0.365096777677536,1.0,1.0,-3.037106990814209,0.8026065826416016,2.2345004081726074,0.1155721098184585,0.897205114364624,0.897205114364624,0.0,218.1447906494141,205.0,39051.72265625,0.0,2726.14892578125,1.0,280.9421081542969,283.50164794921875,292.64776611328125,293.1365661621094,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643598318099976,3.6436221599578857,8.858378919285315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.30712890625,0.0,1526.67138671875,1895.4371337890625,0.0,4300.0,0.903911828994751,1.0,0.0,3.0,1.0,0.0
12247440,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454078793525696,0.3293165564537048,0.3017967939376831,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.835064709186554,0.4683406949043274,0.4486638903617859,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965992331504822,0.5679165124893188,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.746659517288208,0.3311956226825714,0.3194941580295563,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258559823036194,0.1915980130434036,0.891541063785553,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125504970550537,0.365096777677536,0.365096777677536,1.0,1.0,-3.037106990814209,0.8026065826416016,2.2345004081726074,0.1155721098184585,0.897205114364624,0.897205114364624,0.0,218.1447906494141,205.0,39051.72265625,0.0,2726.14892578125,1.0,280.9421081542969,283.50164794921875,292.64776611328125,293.1365661621094,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643598318099976,3.6436221599578857,8.858378919285315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.30712890625,0.0,1526.67138671875,1895.4371337890625,0.0,4300.0,0.903911828994751,1.0,0.0,3.0,1.0,0.0
12247500,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7451215386390686,0.3283974230289459,0.3008291721343994,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8347551226615906,0.4669863283634186,0.4472377896308899,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.8962669372558594,0.5667840838432312,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7464861273765564,0.3304039239883423,0.3186237514019012,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6252952814102173,0.1907332837581634,0.887224018573761,285.0427551269531,284.95001220703125,296.9057312011719,287.93634033203125,297.0162048339844,297.0554504394531,285.0498046875,1.0,0.610412061214447,0.3653737008571625,0.3653737008571625,1.0,1.0,-3.0266435146331787,0.7999264001846313,2.226716995239258,0.1154349148273468,0.8990631103515625,0.8990631103515625,0.0,217.1097106933593,205.0,37966.1953125,0.0,2700.4052734375,1.0,281.1986083984375,283.6713562011719,292.5688171386719,292.9401550292969,293.1499938964844,293.1499938964844,281.25,35980.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64414381980896,3.64416766166687,8.861031801643549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.31103515625,0.0,1526.5179443359375,1895.4371337890625,0.0,4300.0,0.9040005207061768,1.0,0.0,3.0,1.0,0.0
12247560,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7459272146224976,0.3276558518409729,0.3000611364841461,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8356058597564697,0.4658235609531402,0.4460266828536987,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.9990000128746032,0.8967578411102295,0.5634090900421143,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.7473713755607605,0.3297704756259918,0.3179107308387756,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.625614583492279,0.1899984329938888,0.883377194404602,285.07891845703125,284.95001220703125,296.8768615722656,287.9230041503906,297.0114440917969,297.0592956542969,285.0791320800781,1.0,0.6075624823570251,0.365652322769165,0.365652322769165,1.0,1.0,-3.014728307723999,0.7967736124992371,2.217954635620117,0.1150418221950531,0.9003292918205261,0.9003292918205261,0.0,214.7732696533203,208.0,37712.37890625,0.0,2665.330078125,1.0,281.2418518066406,283.7118225097656,292.5399475097656,292.94024658203125,293.1499938964844,293.1499938964844,280.95001220703125,35899.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646815299987793,3.646839141845703,8.874028480931884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.35546875,0.0,1528.877197265625,1895.4371337890625,0.0,4300.0,0.9045096039772034,1.0,0.0,3.0,1.0,0.0
12247620,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445055842399597,0.3248191773891449,0.297916978597641,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341550827026367,0.462228775024414,0.4430478811264038,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957165479660034,0.5627694129943848,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463194727897644,0.3275837898254394,0.3161441385746002,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240399479866028,0.1880258917808532,0.8753249049186707,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049437522888184,0.3662095963954925,0.3662095963954925,1.0,1.0,-2.995991945266724,0.7921310663223267,2.2038609981536865,0.1146638393402099,0.8980040550231934,0.8980040550231934,0.0,213.6861572265625,211.0,38514.90234375,0.0,2623.8935546875,1.0,280.9578552246094,283.4863586425781,292.6004943847656,293.0912780761719,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646052122116089,3.646076202392578,8.870315468811896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.00537109375,0.0,1529.1090087890625,1895.4371337890625,0.0,4300.0,0.9044116139411926,1.0,0.0,3.0,1.0,0.0
12247680,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445055842399597,0.3248191773891449,0.297916978597641,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341550827026367,0.462228775024414,0.4430478811264038,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957165479660034,0.5627694129943848,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463194727897644,0.3275837898254394,0.3161441385746002,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240399479866028,0.1880258917808532,0.8753249049186707,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049437522888184,0.3662095963954925,0.3662095963954925,1.0,1.0,-2.995991945266724,0.7921310663223267,2.2038609981536865,0.1146638393402099,0.8980040550231934,0.8980040550231934,0.0,213.6861572265625,211.0,38514.90234375,0.0,2623.8935546875,1.0,280.9578552246094,283.4863586425781,292.6004943847656,293.0912780761719,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646052122116089,3.646076202392578,8.870315468811896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.00537109375,0.0,1529.1090087890625,1895.4371337890625,0.0,4300.0,0.9044116139411926,1.0,0.0,3.0,1.0,0.0
12247740,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416693568229675,0.3224323987960815,0.295554369688034,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311517834663391,0.4589739441871643,0.4397808313369751,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944994211196899,0.5651272535324097,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438241243362427,0.3255747854709625,0.3141214251518249,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212170124053955,0.1861107051372528,0.8664912581443787,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033327579498291,0.3667668402194977,0.3667668402194977,1.0,1.0,-2.9790024757385254,0.7880438566207886,2.1909587383270264,0.114450491964817,0.90042644739151,0.90042644739151,0.0,214.328353881836,199.0,37266.17578125,0.0,2594.96630859375,1.0,281.2421264648437,283.6814880371094,292.48052978515625,292.8577880859375,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648402452468872,3.648426532745361,8.881754638423445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.97998046875,0.0,1530.7725830078125,1895.4371337890625,0.0,4300.0,0.9048734307289124,1.0,0.0,3.0,1.0,0.0
12247800,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416693568229675,0.3224323987960815,0.295554369688034,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311517834663391,0.4589739441871643,0.4397808313369751,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944994211196899,0.5651272535324097,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438241243362427,0.3255747854709625,0.3141214251518249,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212170124053955,0.1861107051372528,0.8664912581443787,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033327579498291,0.3667668402194977,0.3667668402194977,1.0,1.0,-2.9790024757385254,0.7880438566207886,2.1909587383270264,0.114450491964817,0.90042644739151,0.90042644739151,0.0,214.328353881836,199.0,37266.17578125,0.0,2594.96630859375,1.0,281.2421264648437,283.6814880371094,292.48052978515625,292.8577880859375,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648402452468872,3.648426532745361,8.881754638423445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.97998046875,0.0,1530.7725830078125,1895.4371337890625,0.0,4300.0,0.9048734307289124,1.0,0.0,3.0,1.0,0.0
12247860,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7416184544563293,0.31927290558815,0.2929735481739044,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312984108924866,0.4549852311611175,0.436283528804779,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921205401420593,0.5603153109550476,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441499829292297,0.3230224847793579,0.3118799924850464,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206741333007812,0.1838729381561279,0.856762170791626,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975150465965271,0.3674450814723968,0.3674450814723968,1.0,1.0,-2.951545238494873,0.7807747721672058,2.1707706451416016,0.1137288957834243,0.897491455078125,0.897491455078125,0.0,210.62745666503903,202.0,37981.2734375,0.0,2524.884521484375,1.0,280.9578552246094,283.45172119140625,292.5334777832031,292.9953918457031,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646233797073364,3.6462578773498535,8.871199383975181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.66748046875,0.0,1529.611328125,1895.4371337890625,0.0,4300.0,0.9044766426086426,1.0,0.0,3.0,1.0,0.0
