time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247920,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7416184544563293,0.31927290558815,0.2929735481739044,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312984108924866,0.4549852311611175,0.436283528804779,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921205401420593,0.5603153109550476,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441499829292297,0.3230224847793579,0.3118799924850464,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206741333007812,0.1838729381561279,0.856762170791626,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975150465965271,0.3674450814723968,0.3674450814723968,1.0,1.0,-2.951545238494873,0.7807747721672058,2.1707706451416016,0.1137288957834243,0.897491455078125,0.897491455078125,0.0,210.62745666503903,202.0,37981.2734375,0.0,2524.884521484375,1.0,280.9578552246094,283.45172119140625,292.5334777832031,292.9953918457031,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646233797073364,3.6462578773498535,8.871199383975181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.66748046875,0.0,1529.611328125,1895.4371337890625,0.0,4300.0,0.9044766426086426,1.0,0.0,3.0,1.0,0.0
12247980,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399842143058777,0.3167243599891662,0.2903667092323303,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296507596969604,0.4515005946159363,0.4326934218406677,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911712169647217,0.5592629313468933,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428279519081116,0.3207843005657196,0.3095400035381317,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187045574188232,0.1817973405122757,0.8467419743537903,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941146016120911,0.3681232929229736,0.3681232929229736,1.0,1.0,-2.927957773208618,0.7747862339019775,2.1531715393066406,0.1129645928740501,0.8992213010787964,0.8992213010787964,0.0,209.1387481689453,205.0,36673.21484375,0.0,2474.041748046875,1.0,281.2421264648437,283.64404296875,292.4072570800781,292.75054931640625,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646450996398926,3.646475076675415,8.872255534697615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.2919921875,0.0,1529.0325927734375,1895.4371337890625,0.0,4300.0,0.904474914073944,1.0,0.0,3.0,1.0,0.0
12248040,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399842143058777,0.3167243599891662,0.2903667092323303,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296507596969604,0.4515005946159363,0.4326934218406677,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911712169647217,0.5592629313468933,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428279519081116,0.3207843005657196,0.3095400035381317,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187045574188232,0.1817973405122757,0.8467419743537903,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941146016120911,0.3681232929229736,0.3681232929229736,1.0,1.0,-2.927957773208618,0.7747862339019775,2.1531715393066406,0.1129645928740501,0.8992213010787964,0.8992213010787964,0.0,209.1387481689453,205.0,36673.21484375,0.0,2474.041748046875,1.0,281.2421264648437,283.64404296875,292.4072570800781,292.75054931640625,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646450996398926,3.646475076675415,8.872255534697615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.2919921875,0.0,1529.0325927734375,1895.4371337890625,0.0,4300.0,0.904474914073944,1.0,0.0,3.0,1.0,0.0
12248100,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.7391719818115234,0.315826416015625,0.2894437611103058,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.8287232518196106,0.4501365125179291,0.4312847256660461,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9990000128746032,0.8911077976226807,0.5594530701637268,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.7420831918716431,0.3199460208415985,0.3086570799350738,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.61766517162323,0.1809542626142501,0.8426604866981506,285.1199035644531,284.95001220703125,296.616943359375,287.8019714355469,296.9216003417969,297.0307312011719,285.1280212402344,1.0,0.5930081009864807,0.3684624135494232,0.3684624135494232,1.0,1.0,-2.9194130897521973,0.7728544473648071,2.1465585231781006,0.1129805147647857,0.9016052484512328,0.9016052484512328,0.0,208.91748046875,205.0,35672.71875,0.0,2457.371826171875,1.0,281.49871826171875,283.8165283203125,292.3261413574219,292.5532531738281,293.1499938964844,293.1499938964844,281.54998779296875,35872.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649010181427002,3.649034261703491,8.884713906809338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.8876953125,0.0,1531.1104736328125,1895.4371337890625,0.0,4300.0,0.9050148129463196,1.0,0.0,3.0,1.0,0.0
12248160,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7384751439094543,0.3151149451732635,0.28877654671669,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.8278603553771973,0.4489750862121582,0.4301511943340301,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9990000128746032,0.891213595867157,0.5598576068878174,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7414053678512573,0.3192620277404785,0.307980477809906,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.6167070269584656,0.1802346408367157,0.8392863869667053,285.1622009277344,284.95001220703125,296.5881042480469,287.7884521484375,296.91656494140625,297.034423828125,285.16290283203125,1.0,0.5922500491142273,0.3688788414001465,0.3688788414001465,1.0,1.0,-2.912862777709961,0.7717711925506592,2.1410915851593018,0.1134063750505447,0.9034919142723083,0.9034919142723083,0.0,208.891357421875,208.0,35502.0703125,0.0,2445.358154296875,1.0,281.5417175292969,283.8617858886719,292.2980041503906,292.5579833984375,293.1499938964844,293.1499938964844,281.25,35784.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6538760662078857,3.653900146484375,8.908425002118747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.076171875,0.0,1535.8681640625,1895.4371337890625,0.0,4300.0,0.9060111045837402,1.0,0.0,3.0,1.0,0.0
12248220,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356071472167969,0.3122901320457458,0.2867321372032165,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247112035751343,0.4453396201133728,0.427225798368454,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882632255554199,0.5629128217697144,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387797832489014,0.316918283700943,0.3061606884002685,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136917471885681,0.1782438457012176,0.8315914273262024,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913243889808655,0.3697116672992706,0.3697116672992706,1.0,1.0,-2.899129867553711,0.7693973779678345,2.129732608795166,0.1143291071057319,0.9022380709648132,0.9022380709648132,0.0,210.06089782714844,196.0,36282.46875,0.0,2426.357421875,1.0,281.2577819824219,283.6322937011719,292.3619079589844,292.7128601074219,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657642602920532,3.6576666831970215,8.926800774133881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.91748046875,0.0,1541.105712890625,1895.4371337890625,0.0,4300.0,0.906920850276947,1.0,0.0,3.0,1.0,0.0
12248280,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356071472167969,0.3122901320457458,0.2867321372032165,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247112035751343,0.4453396201133728,0.427225798368454,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882632255554199,0.5629128217697144,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387797832489014,0.316918283700943,0.3061606884002685,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136917471885681,0.1782438457012176,0.8315914273262024,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913243889808655,0.3697116672992706,0.3697116672992706,1.0,1.0,-2.899129867553711,0.7693973779678345,2.129732608795166,0.1143291071057319,0.9022380709648132,0.9022380709648132,0.0,210.06089782714844,196.0,36282.46875,0.0,2426.357421875,1.0,281.2577819824219,283.6322937011719,292.3619079589844,292.7128601074219,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657642602920532,3.6576666831970215,8.926800774133881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.91748046875,0.0,1541.105712890625,1895.4371337890625,0.0,4300.0,0.906920850276947,1.0,0.0,3.0,1.0,0.0
12248340,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.734139621257782,0.3087124824523926,0.2837089598178863,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.8234307169914246,0.4409818947315216,0.4233423173427582,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.9990000128746032,0.8833431005477905,0.5605881214141846,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.7377312779426575,0.3139266669750213,0.3035063743591308,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.6119495630264282,0.1758484244346618,0.821342945098877,284.7651062011719,284.95001220703125,296.47918701171875,287.7372741699219,296.86474609375,297.00360107421875,284.7616271972656,1.0,0.5864347815513611,0.370451956987381,0.370451956987381,1.0,1.0,-2.872546911239624,0.7624609470367432,2.110085964202881,0.1137223839759826,0.898341715335846,0.898341715335846,0.0,207.7941436767578,196.0,37035.18359375,0.0,2367.765869140625,1.0,280.9623107910156,283.3907775878906,292.4073181152344,292.822998046875,293.1499938964844,293.1499938964844,280.95001220703125,36139.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653538942337036,3.653563022613525,8.906780522011104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.3544921875,0.0,1538.1531982421875,1895.4371337890625,0.0,4300.0,0.9061385989189148,1.0,0.0,3.0,1.0,0.0
12248400,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.734035313129425,0.3082495331764221,0.2832757830619812,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8233713507652283,0.4404123425483703,0.4227926135063171,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.9990000128746032,0.8827418684959412,0.5599899291992188,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.7376840710639954,0.3135285377502441,0.3031200170516968,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.6117931604385376,0.1755282133817672,0.819864809513092,284.7572631835937,284.95001220703125,296.4728088378906,287.7342529296875,296.8614807128906,297.00146484375,284.75445556640625,1.0,0.5856356024742126,0.3705444931983948,0.3705444931983948,1.0,1.0,-2.8684067726135254,0.7613192796707153,2.1070873737335205,0.113534927368164,0.897956907749176,0.897956907749176,0.0,207.31118774414065,184.0,37001.25,0.0,2358.088623046875,1.0,280.9582214355469,283.3836364746094,292.4023742675781,292.81036376953125,293.1499938964844,293.1499938964844,281.25,36156.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652629613876343,3.652653694152832,8.902348440642527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.130859375,0.0,1537.2716064453125,1895.4371337890625,0.0,4300.0,0.9059517979621888,1.0,0.0,3.0,1.0,0.0
12248460,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350648641586304,0.3052595555782318,0.2800429463386535,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248260617256165,0.4363690614700317,0.4184425175189972,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.8802342414855957,0.5510932207107544,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.739003598690033,0.310717225074768,0.3000239729881286,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119372844696045,0.1731112897396087,0.8073849081993103,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771855115890503,0.3713501393795013,0.3713501393795013,1.0,1.0,-2.8298797607421875,0.7505235075950623,2.07935643196106,0.1115019544959068,0.8984314799308777,0.8984314799308777,0.0,201.0347442626953,187.0,35580.16015625,0.0,2260.58447265625,1.0,281.2421875,283.5714111328125,292.26470947265625,292.5463562011719,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6490347385406494,3.649058818817138,8.884833277988946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.65966796875,0.0,1532.682373046875,1895.4371337890625,0.0,4300.0,0.905120849609375,1.0,0.0,3.0,1.0,0.0
12248520,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350648641586304,0.3052595555782318,0.2800429463386535,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248260617256165,0.4363690614700317,0.4184425175189972,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.8802342414855957,0.5510932207107544,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.739003598690033,0.310717225074768,0.3000239729881286,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119372844696045,0.1731112897396087,0.8073849081993103,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771855115890503,0.3713501393795013,0.3713501393795013,1.0,1.0,-2.8298797607421875,0.7505235075950623,2.07935643196106,0.1115019544959068,0.8984314799308777,0.8984314799308777,0.0,201.0347442626953,187.0,35580.16015625,0.0,2260.58447265625,1.0,281.2421875,283.5714111328125,292.26470947265625,292.5463562011719,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6490347385406494,3.649058818817138,8.884833277988946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.65966796875,0.0,1532.682373046875,1895.4371337890625,0.0,4300.0,0.905120849609375,1.0,0.0,3.0,1.0,0.0
12248580,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355702519416809,0.3034039735794067,0.2780848443508148,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253234624862671,0.4334781169891357,0.4153989851474762,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808674216270447,0.5460249185562134,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395086884498596,0.3087760508060455,0.2979176044464111,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114611029624939,0.1713058203458786,0.7981792688369751,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722587704658508,0.3721557855606079,0.3721557855606079,1.0,1.0,-2.804164171218872,0.7439761757850647,2.060187816619873,0.1106459349393844,0.901276707649231,0.901276707649231,0.0,197.3573303222656,190.0,34239.07421875,0.0,2199.228515625,1.0,281.541748046875,283.7823791503906,292.1451416015625,292.3340148925781,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651691436767578,3.6517155170440674,8.897775387595175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.7861328125,0.0,1534.39794921875,1895.4371337890625,0.0,4300.0,0.905608892440796,1.0,0.0,3.0,1.0,0.0
12248640,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355702519416809,0.3034039735794067,0.2780848443508148,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253234624862671,0.4334781169891357,0.4153989851474762,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808674216270447,0.5460249185562134,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395086884498596,0.3087760508060455,0.2979176044464111,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114611029624939,0.1713058203458786,0.7981792688369751,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722587704658508,0.3721557855606079,0.3721557855606079,1.0,1.0,-2.804164171218872,0.7439761757850647,2.060187816619873,0.1106459349393844,0.901276707649231,0.901276707649231,0.0,197.3573303222656,190.0,34239.07421875,0.0,2199.228515625,1.0,281.541748046875,283.7823791503906,292.1451416015625,292.3340148925781,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651691436767578,3.6517155170440674,8.897775387595175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.7861328125,0.0,1534.39794921875,1895.4371337890625,0.0,4300.0,0.905608892440796,1.0,0.0,3.0,1.0,0.0
12248700,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7352295517921448,0.3021568059921264,0.2771863937377929,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8249040246009827,0.431769996881485,0.4139999747276306,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8804026246070862,0.5450766086578369,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.7391813397407532,0.3076271116733551,0.2969778180122375,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.610745370388031,0.170336976647377,0.7941465377807617,284.9234313964844,284.95001220703125,296.3290710449219,287.6663818359375,296.8239440917969,297.002197265625,284.9136657714844,1.0,0.5706128478050232,0.3725586235523224,0.3725586235523224,1.0,1.0,-2.7942874431610107,0.7416831254959106,2.0526041984558105,0.1106441766023635,0.8997915983200073,0.8997915983200073,0.0,196.4918670654297,190.0,34997.4453125,0.0,2178.518798828125,1.0,281.298583984375,283.6077575683594,292.19952392578125,292.5105895996094,293.1499938964844,293.1499938964844,281.25,35985.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6521284580230713,3.652152538299561,8.899905310499889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.3251953125,0.0,1535.4271240234375,1895.4371337890625,0.0,4300.0,0.9057013392448424,1.0,0.0,3.0,1.0,0.0
12248760,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.733945369720459,0.300460934638977,0.2758344113826751,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8235630393028259,0.4296246767044067,0.4121575951576233,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.8787593245506287,0.545495867729187,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7380286455154419,0.3061452209949493,0.2957188189029693,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6092614531517029,0.1691653728485107,0.789318859577179,284.86572265625,284.95001220703125,296.3003845214844,287.6528015136719,296.81298828125,296.99786376953125,284.8633728027344,1.0,0.5692828297615051,0.3731150031089782,0.3731150031089782,1.0,1.0,-2.7836384773254395,0.7394872307777405,2.044151306152344,0.1109290197491645,0.89860600233078,0.89860600233078,0.0,196.3314514160156,193.0,34982.59375,0.0,2159.9931640625,1.0,281.25787353515625,283.55224609375,292.2026672363281,292.4764404296875,293.1499938964844,293.1499938964844,281.54998779296875,36067.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650087118148804,3.650111198425293,8.889958849067625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.12890625,0.0,1533.77392578125,1895.4371337890625,0.0,4300.0,0.9053295850753784,1.0,0.0,3.0,1.0,0.0
12248820,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309750914573669,0.2979277670383453,0.2733451128005981,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.820309579372406,0.4260926246643066,0.4086317420005798,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758577108383179,0.5477293133735657,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352104187011719,0.3037062585353851,0.2932864427566528,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.605732262134552,0.1671059429645538,0.7798172235488892,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674223899841309,0.3742277920246124,0.3742277920246124,1.0,1.0,-2.764745712280273,0.7359314560890198,2.02881407737732,0.1116912141442298,0.9008259177207948,0.9008259177207948,0.0,196.84567260742188,196.0,33824.54296875,0.0,2131.17724609375,1.0,281.54217529296875,283.752685546875,292.0783996582031,292.2415466308594,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651463508605957,3.6514875888824463,8.896664667190635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.6884765625,0.0,1534.3607177734375,1895.4371337890625,0.0,4300.0,0.9055758118629456,1.0,0.0,3.0,1.0,0.0
12248880,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309750914573669,0.2979277670383453,0.2733451128005981,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.820309579372406,0.4260926246643066,0.4086317420005798,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758577108383179,0.5477293133735657,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352104187011719,0.3037062585353851,0.2932864427566528,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.605732262134552,0.1671059429645538,0.7798172235488892,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674223899841309,0.3742277920246124,0.3742277920246124,1.0,1.0,-2.764745712280273,0.7359314560890198,2.02881407737732,0.1116912141442298,0.9008259177207948,0.9008259177207948,0.0,196.84567260742188,196.0,33824.54296875,0.0,2131.17724609375,1.0,281.54217529296875,283.752685546875,292.0783996582031,292.2415466308594,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651463508605957,3.6514875888824463,8.896664667190635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.6884765625,0.0,1534.3607177734375,1895.4371337890625,0.0,4300.0,0.9055758118629456,1.0,0.0,3.0,1.0,0.0
12248940,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273624539375305,0.2946985363960266,0.2708574533462524,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162854313850403,0.421901524066925,0.4051041007041931,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8704837560653687,0.5515390038490295,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317706346511841,0.300801157951355,0.2908726334571838,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015560626983643,0.1647877693176269,0.7705060839653015,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663613677024841,0.3753405511379242,0.3753405511379242,1.0,1.0,-2.748007535934448,0.7330594062805176,2.0149481296539307,0.1127670258283615,0.8977324366569519,0.8977324366569519,0.0,198.3030242919922,184.0,34573.2109375,0.0,2110.58984375,1.0,281.2578430175781,283.526123046875,292.13311767578125,292.3809509277344,293.1499938964844,293.1499938964844,281.54998779296875,36106.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6484296321868896,3.648453712463379,8.88188708358939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.17529296875,0.0,1532.218017578125,1895.4371337890625,0.0,4300.0,0.904984712600708,1.0,0.0,3.0,1.0,0.0
12249000,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273624539375305,0.2946985363960266,0.2708574533462524,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162854313850403,0.421901524066925,0.4051041007041931,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8704837560653687,0.5515390038490295,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317706346511841,0.300801157951355,0.2908726334571838,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015560626983643,0.1647877693176269,0.7705060839653015,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663613677024841,0.3753405511379242,0.3753405511379242,1.0,1.0,-2.748007535934448,0.7330594062805176,2.0149481296539307,0.1127670258283615,0.8977324366569519,0.8977324366569519,0.0,198.3030242919922,184.0,34573.2109375,0.0,2110.58984375,1.0,281.2578430175781,283.526123046875,292.13311767578125,292.3809509277344,293.1499938964844,293.1499938964844,281.54998779296875,36106.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6484296321868896,3.648453712463379,8.88188708358939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.17529296875,0.0,1532.218017578125,1895.4371337890625,0.0,4300.0,0.904984712600708,1.0,0.0,3.0,1.0,0.0
12249060,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265934348106384,0.2919788658618927,0.2680675685405731,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155738711357117,0.4181197583675384,0.4012055695056915,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659507632255554,0.547731339931488,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311892509460449,0.2981679141521454,0.2881203889846802,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999330878257751,0.162550538778305,0.7596192359924316,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606653094291687,0.3762695789337158,0.3762695789337158,1.0,1.0,-2.7190158367156982,0.7255393862724304,1.993476390838623,0.1120287775993347,0.899427592754364,0.899427592754364,0.0,195.2267303466797,172.0,33291.6875,0.0,2049.40673828125,1.0,281.5421447753906,283.7217712402344,292.0077209472656,292.1429443359375,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648136138916016,3.648160219192505,8.88045804003923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.78515625,0.0,1531.00927734375,1895.4371337890625,0.0,4300.0,0.9048616886138916,1.0,0.0,3.0,1.0,0.0
12249120,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265934348106384,0.2919788658618927,0.2680675685405731,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155738711357117,0.4181197583675384,0.4012055695056915,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659507632255554,0.547731339931488,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311892509460449,0.2981679141521454,0.2881203889846802,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999330878257751,0.162550538778305,0.7596192359924316,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606653094291687,0.3762695789337158,0.3762695789337158,1.0,1.0,-2.7190158367156982,0.7255393862724304,1.993476390838623,0.1120287775993347,0.899427592754364,0.899427592754364,0.0,195.2267303466797,172.0,33291.6875,0.0,2049.40673828125,1.0,281.5421447753906,283.7217712402344,292.0077209472656,292.1429443359375,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648136138916016,3.648160219192505,8.88045804003923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.78515625,0.0,1531.00927734375,1895.4371337890625,0.0,4300.0,0.9048616886138916,1.0,0.0,3.0,1.0,0.0
12249180,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292934656143188,0.2902111709117889,0.2661051750183105,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185926079750061,0.4152758121490478,0.3981280922889709,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653161525726318,0.5372229814529419,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338499426841736,0.2962363660335541,0.2859412133693695,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014643311500549,0.1607954651117324,0.7501958608627319,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525071620941162,0.3771986365318298,0.3771986365318298,1.0,1.0,-2.6863906383514404,0.7167236804962158,1.9696669578552248,0.1106774136424064,0.903552770614624,0.903552770614624,0.0,188.4914093017578,175.0,32059.287109375,0.0,1966.8812255859373,1.0,281.8417663574219,283.938232421875,291.8967590332031,291.9495849609375,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6550540924072266,3.655078172683716,8.91416959802882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.0361328125,0.0,1537.2911376953125,1895.4371337890625,0.0,4300.0,0.9062833786010742,1.0,0.0,3.0,1.0,0.0
12249240,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292934656143188,0.2902111709117889,0.2661051750183105,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185926079750061,0.4152758121490478,0.3981280922889709,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653161525726318,0.5372229814529419,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338499426841736,0.2962363660335541,0.2859412133693695,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014643311500549,0.1607954651117324,0.7501958608627319,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525071620941162,0.3771986365318298,0.3771986365318298,1.0,1.0,-2.6863906383514404,0.7167236804962158,1.9696669578552248,0.1106774136424064,0.903552770614624,0.903552770614624,0.0,188.4914093017578,175.0,32059.287109375,0.0,1966.8812255859373,1.0,281.8417663574219,283.938232421875,291.8967590332031,291.9495849609375,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6550540924072266,3.655078172683716,8.91416959802882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.0361328125,0.0,1537.2911376953125,1895.4371337890625,0.0,4300.0,0.9062833786010742,1.0,0.0,3.0,1.0,0.0
12249300,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7299032807350159,0.2890024483203888,0.2651950418949127,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8192415833473206,0.4135767519474029,0.3966898024082184,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.8649958372116089,0.5339351892471313,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7344487309455872,0.2950735688209533,0.2849429249763489,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6015942096710205,0.1598545461893081,0.7460415363311768,285.0054626464844,284.95001220703125,296.0435485839844,287.5307312011719,296.7377319335937,296.9897155761719,284.99432373046875,1.0,0.5498681664466858,0.3776631355285644,0.3776631355285644,1.0,1.0,-2.6734180450439453,0.7134411334991455,1.9599769115448,0.1102747917175293,0.9025330543518066,0.9025330543518066,0.0,186.3089294433593,175.0,32678.80078125,0.0,1936.8143310546875,1.0,281.59844970703125,283.7536926269531,291.9536437988281,292.1252136230469,293.1499938964844,293.1499938964844,281.54998779296875,35870.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657658338546753,3.657682418823242,8.926876944315154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.13671875,0.0,1540.7332763671875,1895.4371337890625,0.0,4300.0,0.9068580865859984,1.0,0.0,3.0,1.0,0.0
12249360,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7292816042900085,0.2873264849185943,0.2638367414474487,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8186320662498474,0.4114275574684143,0.3948153555393219,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.8635697364807129,0.532671332359314,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.733938992023468,0.2935645878314972,0.2836300730705261,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.6006643176078796,0.1587047278881073,0.7411649823188782,284.94091796875,284.95001220703125,296.0151672363281,287.5172119140625,296.7289123535156,296.98828125,284.9380798339844,1.0,0.5477131605148315,0.3782931864261627,0.3782931864261627,1.0,1.0,-2.660577774047852,0.7105637192726135,1.9500139951705933,0.1103490442037582,0.9017777442932128,0.9017777442932128,0.0,185.2031707763672,178.0,32608.029296875,0.0,1912.076416015625,1.0,281.55767822265625,283.6925354003906,291.95538330078125,292.0858459472656,293.1499938964844,293.1499938964844,281.25,35956.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657680749893189,3.6577048301696777,8.926986652113555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.56787109375,0.0,1541.4014892578125,1895.4371337890625,0.0,4300.0,0.9069501161575316,1.0,0.0,3.0,1.0,0.0
12249420,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.72786945104599,0.2852932512760162,0.2621724605560303,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8171838521957397,0.4088800549507141,0.3925902247428894,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.9990000128746032,0.8610900044441223,0.5326497554779053,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.7326847910881042,0.2917467355728149,0.2820507287979126,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.598949134349823,0.1573355346918106,0.7354512810707092,284.7804870605469,284.95001220703125,295.9853210449219,287.5029602050781,296.71856689453125,296.9853210449219,284.770263671875,1.0,0.5458707809448242,0.3789570927619934,0.3789570927619934,1.0,1.0,-2.6471147537231445,0.7075669169425964,1.9395478963851929,0.1104430854320526,0.8990581631660461,0.8990581631660461,0.0,184.72720336914065,178.0,33350.296875,0.0,1889.4371337890625,1.0,281.2962341308594,283.49481201171875,291.99969482421875,292.2242126464844,293.1499938964844,293.1499938964844,281.25,36093.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6555466651916495,3.65557074546814,8.916572369344067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.42333984375,0.0,1540.051513671875,1895.4371337890625,0.0,4300.0,0.9065296053886414,1.0,0.0,3.0,1.0,0.0
12249480,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.7259598970413208,0.2832724750041961,0.2604332268238067,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.815201997756958,0.4063768684864044,0.3903223276138305,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.9990000128746032,0.8580106496810913,0.5336363315582275,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7309617400169373,0.289934903383255,0.2804227173328399,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.5967649221420288,0.1559671461582183,0.7296606302261353,284.7239074707031,284.95001220703125,295.9585876464844,287.4902038574219,296.7085266113281,296.9816589355469,284.7210388183594,1.0,0.5444774031639099,0.3795532882213592,0.3795532882213592,1.0,1.0,-2.634571313858032,0.7047066688537598,1.929864525794983,0.1104605942964553,0.8970168828964233,0.8970168828964233,0.0,184.811767578125,181.0,33296.6953125,0.0,1870.8837890625,1.0,281.2581787109375,283.4420166015625,291.98907470703125,292.1695861816406,293.1499938964844,293.1499938964844,281.54998779296875,36201.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65099573135376,3.651019811630249,8.894385246094316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.15673828125,0.0,1535.787353515625,1895.4371337890625,0.0,4300.0,0.9056171178817748,1.0,0.0,3.0,1.0,0.0
12249540,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220939993858337,0.2801750600337982,0.2573637366294861,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109407424926758,0.4021786749362945,0.3860860764980316,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525276184082031,0.5364859104156494,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272701263427734,0.2868438959121704,0.2773271799087524,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919228196144104,0.1534356772899627,0.7179877161979675,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422810316085815,0.3808133602142334,0.3808133602142334,1.0,1.0,-2.611464262008667,0.6997953653335571,1.9116688966751096,0.1107787564396858,0.8972611427307129,0.8972611427307129,0.0,185.51437377929688,184.0,32042.6953125,0.0,1839.5069580078125,1.0,281.5421447753906,283.6407470703125,291.8480529785156,291.90869140625,293.1499938964844,293.1499938964844,281.8500061035156,36116.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645869016647339,3.645893096923828,8.869424732438347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.85546875,0.0,1529.447998046875,1895.4371337890625,0.0,4300.0,0.90444153547287,1.0,0.0,3.0,1.0,0.0
12249600,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220939993858337,0.2801750600337982,0.2573637366294861,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109407424926758,0.4021786749362945,0.3860860764980316,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525276184082031,0.5364859104156494,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272701263427734,0.2868438959121704,0.2773271799087524,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919228196144104,0.1534356772899627,0.7179877161979675,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422810316085815,0.3808133602142334,0.3808133602142334,1.0,1.0,-2.611464262008667,0.6997953653335571,1.9116688966751096,0.1107787564396858,0.8972611427307129,0.8972611427307129,0.0,185.51437377929688,184.0,32042.6953125,0.0,1839.5069580078125,1.0,281.5421447753906,283.6407470703125,291.8480529785156,291.90869140625,293.1499938964844,293.1499938964844,281.8500061035156,36116.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645869016647339,3.645893096923828,8.869424732438347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.85546875,0.0,1529.447998046875,1895.4371337890625,0.0,4300.0,0.90444153547287,1.0,0.0,3.0,1.0,0.0
12249660,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189772725105286,0.2779572904109955,0.2553388178348541,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071639537811279,0.3988617062568664,0.3829185664653778,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478599190711975,0.5396273732185364,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240780591964722,0.2844190299510956,0.2750146389007568,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.587583065032959,0.1513388305902481,0.7085635662078857,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409666895866394,0.6284880042076111,0.6284880042076111,0.6000000238418579,1.0,-2.594895362854004,1.224190354347229,1.3707051277160645,0.6383618116378784,0.8986995220184326,0.8986995220184326,0.0,186.6955718994141,172.0,30218.27734375,0.0,1818.983642578125,1.0,281.8417358398437,283.8245849609375,291.7242736816406,291.6829528808594,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646060705184937,3.646084547042847,8.870356396073475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.1181640625,0.0,1528.7662353515625,1895.4371337890625,0.0,4300.0,0.9043928980827332,1.0,0.0,3.0,1.0,0.0
12249720,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189772725105286,0.2779572904109955,0.2553388178348541,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071639537811279,0.3988617062568664,0.3829185664653778,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478599190711975,0.5396273732185364,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240780591964722,0.2844190299510956,0.2750146389007568,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.587583065032959,0.1513388305902481,0.7085635662078857,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409666895866394,0.6284880042076111,0.6284880042076111,0.6000000238418579,1.0,-2.594895362854004,1.224190354347229,1.3707051277160645,0.6383618116378784,0.8986995220184326,0.8986995220184326,0.0,186.6955718994141,172.0,30218.27734375,0.0,1818.983642578125,1.0,281.8417358398437,283.8245849609375,291.7242736816406,291.6829528808594,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646060705184937,3.646084547042847,8.870356396073475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.1181640625,0.0,1528.7662353515625,1895.4371337890625,0.0,4300.0,0.9043928980827332,1.0,0.0,3.0,1.0,0.0
