time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249780,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197732925415039,0.2759751081466675,0.2533807158470154,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.808022141456604,0.3958168625831604,0.3798579573631286,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442767858505249,0.5336214303970337,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247332334518433,0.2822034060955047,0.2727474570274353,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.587080180644989,0.1494182497262954,0.6991387009620667,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354122519493103,0.8761626482009888,0.8761626482009888,0.2000000029802322,1.0,-2.5676193237304688,2.170226573944092,0.397392600774765,1.5883711576461792,0.9017658829689026,0.9017658829689026,0.0,182.9701385498047,160.0,28400.126953125,0.0,1765.5875244140625,1.0,282.1417541503906,284.002685546875,291.5953369140625,291.4461669921875,293.1499938964844,293.1499938964844,281.8500061035156,35853.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6512138843536377,3.651237726211548,8.895447649592825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.06005859375,0.0,1533.419677734375,1895.4371337890625,0.0,4300.0,0.905448853969574,1.0,0.0,3.0,1.0,0.0
12249840,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197732925415039,0.2759751081466675,0.2533807158470154,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.808022141456604,0.3958168625831604,0.3798579573631286,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442767858505249,0.5336214303970337,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247332334518433,0.2822034060955047,0.2727474570274353,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.587080180644989,0.1494182497262954,0.6991387009620667,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354122519493103,0.8761626482009888,0.8761626482009888,0.2000000029802322,1.0,-2.5676193237304688,2.170226573944092,0.397392600774765,1.5883711576461792,0.9017658829689026,0.9017658829689026,0.0,182.9701385498047,160.0,28400.126953125,0.0,1765.5875244140625,1.0,282.1417541503906,284.002685546875,291.5953369140625,291.4461669921875,293.1499938964844,293.1499938964844,281.8500061035156,35853.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6512138843536377,3.651237726211548,8.895447649592825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.06005859375,0.0,1533.419677734375,1895.4371337890625,0.0,4300.0,0.905448853969574,1.0,0.0,3.0,1.0,0.0
12249900,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7209581732749939,0.2744683623313904,0.2522439658641815,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.809445321559906,0.3938246369361877,0.3781817555427551,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.8422850370407104,0.5284613966941833,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7258827686309814,0.2807424366474151,0.2714959383010864,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.5876719951629639,0.1482903212308883,0.6941716074943542,284.86944580078125,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.98052978515625,284.8529663085937,1.0,0.5316406488418579,1.0,1.0,0.0,1.0,-2.5505831241607666,2.55055832862854,2.483120442775544e-05,1.971196413040161,0.8990956544876099,0.8990956544876099,0.0,179.96572875976562,160.0,28314.736328125,0.0,1729.7735595703125,1.0,281.8985900878906,283.7749938964844,291.6346435546875,291.5733337402344,293.1499938964844,293.1499938964844,281.8500061035156,35994.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651235580444336,3.651259660720825,8.895554515220283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.76708984375,0.0,1534.5048828125,1895.4371337890625,0.0,4300.0,0.9054784178733826,1.0,0.0,3.0,1.0,0.0
12249960,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7214476466178894,0.2724674642086029,0.2505162954330444,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.8102499842643738,0.3913173079490661,0.3759118318557739,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.9990000128746032,0.8396084308624268,0.523708164691925,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7264893651008606,0.2788622379302978,0.2697819173336029,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.5876768231391907,0.1468934267759323,0.6879424452781677,284.7842712402344,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.977294921875,284.7801208496094,1.0,0.5271749496459961,1.0,1.0,0.0,1.0,-2.5305306911468506,2.5305254459381104,5.151404366188217e-06,1.955815076828003,0.8970704078674316,0.8970704078674316,0.0,176.84249877929688,163.0,28096.845703125,0.0,1687.913330078125,1.0,281.8578186035156,283.7039794921875,291.61248779296875,291.4888916015625,293.1499938964844,293.1499938964844,282.1499938964844,36132.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6474649906158447,3.647489070892334,8.87719068032311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.94140625,0.0,1531.3404541015625,1895.4371337890625,0.0,4300.0,0.9047775268554688,1.0,0.0,3.0,1.0,0.0
12250020,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7208508849143982,0.27080038189888,0.248741015791893,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8097289204597473,0.3890322148799896,0.3735025525093078,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.8376055955886841,0.5213693976402283,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7259588837623596,0.2771179974079132,0.267943263053894,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.5864662528038025,0.1455302089452743,0.6812570095062256,284.9222106933594,284.95001220703125,295.7046813964844,287.3688659667969,295.7059326171875,296.9750061035156,284.9317321777344,1.0,0.5241367220878601,1.0,1.0,0.0,1.0,-2.512439489364624,2.512434482574463,5.077455170976464e-06,1.9417202472686768,0.8981438875198364,0.8981438875198364,0.0,175.0340576171875,163.0,27302.248046875,0.0,1654.971923828125,1.0,282.10577392578125,283.87890625,291.4998779296875,291.23931884765625,293.1499938964844,293.1499938964844,282.1499938964844,36074.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6455581188201904,3.6455819606781006,8.867910992194084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.8173828125,0.0,1528.7855224609375,1895.4371337890625,0.0,4300.0,0.9043774008750916,1.0,0.0,3.0,1.0,0.0
12250080,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7204105854034424,0.269705057144165,0.2476033717393875,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8091959953308105,0.3873683214187622,0.3717755675315857,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9990000128746032,0.8363721966743469,0.5199936032295227,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7254331707954407,0.2758440375328064,0.2666112780570984,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.585334837436676,0.1444831937551498,0.6761147379875183,284.9618530273437,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9750061035156,284.9623107910156,1.0,0.5219549536705017,1.0,1.0,0.0,1.0,-2.499561309814453,2.499556303024292,5.025499831390334e-06,1.9317373037338257,0.898668110370636,0.898668110370636,0.0,173.9022674560547,166.0,27105.11328125,0.0,1632.424072265625,1.0,282.14215087890625,283.9170227050781,291.4568176269531,291.2171936035156,293.1499938964844,293.1499938964844,282.45001220703125,36011.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646063327789306,3.646087408065796,8.870370038494002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.97314453125,0.0,1528.8785400390625,1895.4371337890625,0.0,4300.0,0.9044150710105896,1.0,0.0,3.0,1.0,0.0
12250140,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194069623947144,0.2680441737174988,0.2458999007940292,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077600598335266,0.3845438063144684,0.3688790202140808,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345436453819275,0.518700897693634,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241092324256897,0.2736883461475372,0.2643862962722778,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828558802604675,0.1426529288291931,0.667199432849884,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187983512878418,1.0,1.0,0.0,1.0,-2.4790892601013184,2.479084253311157,4.9435320761404e-06,1.9158998727798464,0.9033197164535522,0.9033197164535522,0.0,172.5673065185547,169.0,26218.32421875,0.0,1598.9378662109375,1.0,282.4417724609375,284.1548767089844,291.3433532714844,291.0336303710937,293.1499938964844,293.1499938964844,282.1499938964844,35787.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6532139778137207,3.65323805809021,8.905196295927453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.0146484375,0.0,1535.15576171875,1895.4371337890625,0.0,4300.0,0.9058679938316344,1.0,0.0,3.0,1.0,0.0
12250200,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194069623947144,0.2680441737174988,0.2458999007940292,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077600598335266,0.3845438063144684,0.3688790202140808,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345436453819275,0.518700897693634,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241092324256897,0.2736883461475372,0.2643862962722778,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828558802604675,0.1426529288291931,0.667199432849884,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187983512878418,1.0,1.0,0.0,1.0,-2.4790892601013184,2.479084253311157,4.9435320761404e-06,1.9158998727798464,0.9033197164535522,0.9033197164535522,0.0,172.5673065185547,169.0,26218.32421875,0.0,1598.9378662109375,1.0,282.4417724609375,284.1548767089844,291.3433532714844,291.0336303710937,293.1499938964844,293.1499938964844,282.1499938964844,35787.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6532139778137207,3.65323805809021,8.905196295927453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.0146484375,0.0,1535.15576171875,1895.4371337890625,0.0,4300.0,0.9058679938316344,1.0,0.0,3.0,1.0,0.0
12250260,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166564464569092,0.2651582062244415,0.2437913715839386,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044372797012329,0.3806236684322357,0.3656631112098694,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293877840042114,0.5204598307609558,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.721281886100769,0.2707577347755432,0.2619775235652923,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789822340011597,0.1404321491718292,0.6583177447319031,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169911980628967,1.0,1.0,0.0,1.0,-2.4612441062927246,2.4612390995025635,4.872892532148399e-06,1.9022239446640008,0.901215434074402,0.901215434074402,0.0,172.88304138183594,172.0,26536.271484375,0.0,1576.31591796875,1.0,282.1577453613281,283.8970031738281,291.4065856933594,291.1686706542969,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65578031539917,3.655804395675659,8.917712079892226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.6826171875,0.0,1539.33349609375,1895.4371337890625,0.0,4300.0,0.9065271019935608,1.0,0.0,3.0,1.0,0.0
12250320,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166564464569092,0.2651582062244415,0.2437913715839386,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044372797012329,0.3806236684322357,0.3656631112098694,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293877840042114,0.5204598307609558,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.721281886100769,0.2707577347755432,0.2619775235652923,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789822340011597,0.1404321491718292,0.6583177447319031,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169911980628967,1.0,1.0,0.0,1.0,-2.4612441062927246,2.4612390995025635,4.872892532148399e-06,1.9022239446640008,0.901215434074402,0.901215434074402,0.0,172.88304138183594,172.0,26536.271484375,0.0,1576.31591796875,1.0,282.1577453613281,283.8970031738281,291.4065856933594,291.1686706542969,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65578031539917,3.655804395675659,8.917712079892226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.6826171875,0.0,1539.33349609375,1895.4371337890625,0.0,4300.0,0.9065271019935608,1.0,0.0,3.0,1.0,0.0
12250380,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110269069671631,0.2609525620937347,0.2403579503297805,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983112335205078,0.3753646314144134,0.3610828518867492,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200345635414124,0.5255364775657654,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160419225692749,0.2667708992958069,0.2585406005382538,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724019408226013,0.137415662407875,0.6461341381072998,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156933069229126,1.0,1.0,0.0,1.0,-2.438952207565308,2.4389474391937256,4.785297278431244e-06,1.8850934505462649,0.8953711986541748,0.8953711986541748,0.0,174.76480102539062,160.0,26809.25,0.0,1554.5911865234375,1.0,281.8581848144531,283.6194763183594,291.4313659667969,291.2241516113281,293.1499938964844,293.1499938964844,282.1499938964844,36259.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647175312042236,3.6471993923187256,8.875780963535362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.554931640625,0.0,1531.9697265625,1895.4371337890625,0.0,4300.0,0.904797375202179,1.0,0.0,3.0,1.0,0.0
12250440,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110269069671631,0.2609525620937347,0.2403579503297805,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983112335205078,0.3753646314144134,0.3610828518867492,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200345635414124,0.5255364775657654,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160419225692749,0.2667708992958069,0.2585406005382538,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724019408226013,0.137415662407875,0.6461341381072998,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156933069229126,1.0,1.0,0.0,1.0,-2.438952207565308,2.4389474391937256,4.785297278431244e-06,1.8850934505462649,0.8953711986541748,0.8953711986541748,0.0,174.76480102539062,160.0,26809.25,0.0,1554.5911865234375,1.0,281.8581848144531,283.6194763183594,291.4313659667969,291.2241516113281,293.1499938964844,293.1499938964844,282.1499938964844,36259.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647175312042236,3.6471993923187256,8.875780963535362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.554931640625,0.0,1531.9697265625,1895.4371337890625,0.0,4300.0,0.904797375202179,1.0,0.0,3.0,1.0,0.0
12250500,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.7092766165733337,0.259145051240921,0.2385000139474868,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.7965816855430603,0.3729664981365204,0.3586031198501587,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.9990000128746032,0.8156350255012512,0.5252366662025452,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.7144442200660706,0.2649056613445282,0.2566277086734772,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.5699443221092224,0.1358847767114639,0.6389702558517456,284.80419921875,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.966064453125,284.8153991699219,1.0,0.5130317807197571,1.0,1.0,0.0,1.0,-2.422484874725342,2.42248010635376,4.721194272860885e-06,1.872480869293213,0.895664632320404,0.895664632320404,0.0,174.0847930908203,160.0,26057.3046875,0.0,1530.170166015625,1.0,282.1012268066406,283.7921142578125,291.3267822265625,290.9848327636719,293.1499938964844,293.1499938964844,282.1499938964844,36218.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642589569091797,3.642613410949707,8.853474469106004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.2470703125,0.0,1526.56982421875,1895.4371337890625,0.0,4300.0,0.9038136005401612,1.0,0.0,3.0,1.0,0.0
12250560,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7091377973556519,0.2578155398368835,0.2370893806219101,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7964779734611511,0.3710168302059173,0.3565481305122375,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.8125708103179932,0.5224249362945557,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7142122387886047,0.2633726298809051,0.2550016343593597,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.5687699913978577,0.1345513761043548,0.6323463320732117,284.8503112792969,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9642944335937,284.8505554199219,1.0,0.5095760822296143,1.0,1.0,0.0,1.0,-2.4050326347351074,2.4050281047821045,4.653534688259242e-06,1.859000444412232,0.8955198526382446,0.8955198526382446,0.0,172.08396911621094,148.0,25819.99609375,0.0,1499.337158203125,1.0,282.1422424316406,283.8357238769531,291.2816772460937,290.9633178710937,293.1499938964844,293.1499938964844,282.45001220703125,36156.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640380620956421,3.64040470123291,8.842740726322518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.911376953125,0.0,1523.6605224609375,1895.4371337890625,0.0,4300.0,0.9032430052757264,1.0,0.0,3.0,1.0,0.0
12250620,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118424773216248,0.255884438753128,0.2349536418914795,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7993789315223694,0.3678544759750366,0.3531419336795807,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8094992637634277,0.5119801163673401,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.716411828994751,0.260891318321228,0.2522741258144378,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691862106323242,0.132366195321083,0.6208145618438721,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008530020713806,1.0,1.0,0.0,1.0,-2.3686976432800293,2.3686931133270264,4.514250576903578e-06,1.830909848213196,0.8985554575920105,0.8985554575920105,0.0,165.64295959472656,136.0,24818.046875,0.0,1427.151611328125,1.0,282.44171142578125,284.0688171386719,291.1673889160156,290.77569580078125,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6416187286376953,3.6416425704956055,8.848756465340557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.194091796875,0.0,1523.4654541015625,1895.4371337890625,0.0,4300.0,0.9033826589584352,1.0,0.0,3.0,1.0,0.0
12250680,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118424773216248,0.255884438753128,0.2349536418914795,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7993789315223694,0.3678544759750366,0.3531419336795807,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8094992637634277,0.5119801163673401,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.716411828994751,0.260891318321228,0.2522741258144378,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691862106323242,0.132366195321083,0.6208145618438721,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008530020713806,1.0,1.0,0.0,1.0,-2.3686976432800293,2.3686931133270264,4.514250576903578e-06,1.830909848213196,0.8985554575920105,0.8985554575920105,0.0,165.64295959472656,136.0,24818.046875,0.0,1427.151611328125,1.0,282.44171142578125,284.0688171386719,291.1673889160156,290.77569580078125,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6416187286376953,3.6416425704956055,8.848756465340557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.194091796875,0.0,1523.4654541015625,1895.4371337890625,0.0,4300.0,0.9033826589584352,1.0,0.0,3.0,1.0,0.0
12250740,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171841263771057,0.0,0.233337789773941,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053315281867981,0.0,0.3503202795982361,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.497004359960556,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211419343948364,0.0,0.2500163316726684,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725669264793396,0.0,0.6114887595176697,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.331461191177368,2.331456661224365,4.373755018605152e-06,1.802095651626587,0.0,0.0,0.0,157.08309936523438,60.0,23830.55859375,0.0,1347.3424072265625,0.0,282.7417297363281,284.2997741699219,291.07037353515625,290.6142578125,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652108192443848,3.652132034301758,8.899805834516883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.2569580078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171841263771057,0.0,0.233337789773941,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053315281867981,0.0,0.3503202795982361,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.497004359960556,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211419343948364,0.0,0.2500163316726684,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725669264793396,0.0,0.6114887595176697,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.331461191177368,2.331456661224365,4.373755018605152e-06,1.802095651626587,0.0,0.0,0.0,157.08309936523438,60.0,23830.55859375,0.0,1347.3424072265625,0.0,282.7417297363281,284.2997741699219,291.07037353515625,290.6142578125,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652108192443848,3.652132034301758,8.899805834516883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.2569580078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236083984375,0.0,0.0,0.0009260744554921,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252868652344,0.0,0.0,0.0009752032347023,297.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.3562173247337341,0.0,0.0007202823762781,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32373046875,0.0,0.0,0.0009752011392265,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188171386719,0.0,0.0,0.0046259085647761,285.3348693847656,294.1499938964844,295.3168640136719,287.1830749511719,295.3340759277344,296.8139953613281,284.3965759277344,0.0,0.0,0.7536946535110474,0.7536946535110474,0.2463053613901138,1.0,-0.0098690185695886,0.0099436808377504,-7.466285751434043e-05,-0.012408728711307,0.0,0.0,0.0,-0.0519554391503334,60.0,1170.89453125,-0.0,-6.64060098642949e-06,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,3.667082637548447e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.950386023419101e-16,6.9569129416732885e-16,5.698486417865805e-21,1.0723201975893284e-13,1.0723155219674597e-13,4.7188585994618875e-19,0.0,0.0,-0.0,0.0,0.0,5.3020909146878935e-27,6.525292240236179e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216247558594,0.0,0.0,0.000927947985474,297.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,0.0013604824198409,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,0.0009128182427957,297.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32177734375,0.0,0.0,0.0009926952188834,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175354003906,0.0,0.0,0.0026072617620229,285.331787109375,294.1499938964844,295.2962646484375,287.172607421875,295.332275390625,296.6913452148437,284.1239318847656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0082705421373248,0.0084045818075537,-0.0001340399467153,-0.0130894733592867,0.0,0.0,0.0,-0.0440691523253917,60.0,578.9049072265625,-0.0,-4.543021532299463e-06,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4871454486991903e-28,2.9381224081831207e-28,3.350984567075537e-31,4.74360908416039e-18,4.740236255212705e-18,3.372853787337154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199157714844,0.0,0.0,0.000119936739793,297.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,0.0001375845604343,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199768066406,0.0,0.0,0.0001349686208413,297.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200378417969,0.0,0.0,0.0001267558836843,297.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164367675781,0.0,0.0,0.000539393920917,285.3291015625,294.1499938964844,295.2694702148437,287.1585693359375,295.3310241699219,296.4935913085937,283.9761047363281,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012706152629107,0.0031422746833413,-0.0018716595368459,-0.016492648050189,0.0,0.0,0.0,-0.0087573891505599,60.0,228.6829528808593,-0.0,-1.1006936517787837e-07,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.157382093048117e-38,5.577025516088797e-38,1.2716838214387824e-38,1.1119116890302652e-20,9.022382866336218e-21,2.0967340239664334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,9.614884038455784e-05,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,0.0001016142996377,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192138671875,0.0,0.0,7.613000343553722e-05,297.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,0.0001012641223496,297.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157958984375,0.0,0.0,0.0004783500335179,285.3280639648437,294.1499938964844,295.2427673339844,287.14410400390625,295.3307189941406,296.3060913085937,283.9356689453125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010243664728477,0.0008188555366359,0.0002055110089713,-0.0185412038117647,0.0,0.0,0.0,-0.008419943973422,60.0,88.65805053710938,-0.0,-7.154580572432678e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.402352671380656e-42,4.192685005259853e-42,2.1748152166321158e-42,-8.209082570644029e-21,-4.2445755313264255e-21,-3.964507039317603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31854248046875,0.0,0.0,9.530728857498616e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197021484375,0.0,0.0,0.0001003674915409,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31854248046875,0.0,0.0,7.414341234834865e-05,297.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31866455078125,0.0,0.0,0.0001003633369691,297.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3151550292969,0.0,0.0,0.0004760544979944,285.3269958496094,294.1499938964844,295.21612548828125,287.1292419433594,295.3298034667969,296.14404296875,283.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154873598366,3.643759782789857e-08,0.0010154509218409,-0.0191820040345191,0.0,0.0,0.0,-0.0086220065131783,60.0,37.06594467163086,-0.0,-7.033180793314386e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.406809433199747e-21,-4.205029593359786e-21,-4.2017802437367436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,9.52548289205879e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189697265625,0.0,0.0,0.0001003082797979,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,7.408796227537096e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31793212890625,0.0,0.0,0.0001003079378278,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144226074219,0.0,0.0,0.0004758134600706,285.32586669921875,294.1499938964844,295.1895446777344,287.11395263671875,295.3286437988281,296.00347900390625,283.9570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150977177545,7.630257314872324e-09,0.0010150900343433,-0.0190387964248657,0.0,0.0,0.0,-0.0085949478670954,60.0,18.465288162231445,-0.0,-7.02546287811856e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.409073678567897e-21,-4.2045752094783786e-21,-4.204498872986302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,9.519042941974476e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173217773437,0.0,0.0,0.0001002403660095,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,7.403751806123182e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,0.0001002401186269,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128356933594,0.0,0.0,0.0004754922993015,285.3233642578125,294.1499938964844,295.13653564453125,287.0822448730469,295.3256530761719,295.7728271484375,284.0080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.148929595947266,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409127800736883e-21,-4.204564304265225e-21,-4.2045639003684406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,9.519042941974476e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173217773437,0.0,0.0,0.0001002403660095,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,7.403751806123182e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,0.0001002401186269,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128356933594,0.0,0.0,0.0004754922993015,285.3233642578125,294.1499938964844,295.13653564453125,287.0822448730469,295.3256530761719,295.7728271484375,284.0080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.148929595947266,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409127800736883e-21,-4.204564304265225e-21,-4.2045639003684406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,9.51538750086911e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154602050781,0.0,0.0,0.0001002018689177,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,7.400907634291798e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,0.0001002016215352,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31103515625,0.0,0.0,0.0004753097600769,285.32061767578125,294.1499938964844,295.0837097167969,287.0491027832031,295.3218078613281,295.5922546386719,284.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503159871191656e-09,0.0010140099329873,-0.0187087003141641,0.0,0.0,0.0,-0.0085324551910161,60.0,7.871595859527588,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409127800736883e-21,-4.2045639003684406e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,9.51538750086911e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154602050781,0.0,0.0,0.0001002018689177,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,7.400907634291798e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,0.0001002016215352,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31103515625,0.0,0.0,0.0004753097600769,285.32061767578125,294.1499938964844,295.0837097167969,287.0491027832031,295.3218078613281,295.5922546386719,284.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503159871191656e-09,0.0010140099329873,-0.0187087003141641,0.0,0.0,0.0,-0.0085324551910161,60.0,7.871595859527588,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409127800736883e-21,-4.2045639003684406e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,9.514059638604522e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,0.0001001878772513,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122863769531,0.0,0.0,7.399874448310584e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,0.0001001876371446,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090515136719,0.0,0.0,0.0004752434615511,285.317626953125,294.1499938964844,295.03106689453125,287.01470947265625,295.3170471191406,295.44696044921875,284.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647176742553,0.0,0.0,0.0,-0.0085241291671991,60.0,7.652486324310303,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,9.514059638604522e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,0.0001001878772513,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122863769531,0.0,0.0,7.399874448310584e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,0.0001001876371446,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090515136719,0.0,0.0,0.0004752434615511,285.317626953125,294.1499938964844,295.03106689453125,287.01470947265625,295.3170471191406,295.44696044921875,284.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647176742553,0.0,0.0,0.0,-0.0085241291671991,60.0,7.652486324310303,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31011962890625,0.0,0.0,9.51462352531962e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111877441406,0.0,0.0,0.0001001938144327,299.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100891113281,0.0,0.0,7.400312460958958e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,0.0001001935743261,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,0.0004752716922666,285.3143920898437,294.1499938964844,294.9785461425781,286.9791259765625,295.3114318847656,295.3268737792969,284.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493155429472154e-09,0.0010139242513105,-0.0186824984848499,0.0,0.0,0.0,-0.0085274940356612,60.0,7.563972473144531,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31011962890625,0.0,0.0,9.51462352531962e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111877441406,0.0,0.0,0.0001001938144327,299.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100891113281,0.0,0.0,7.400312460958958e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,0.0001001935743261,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,0.0004752716922666,285.3143920898437,294.1499938964844,294.9785461425781,286.9791259765625,295.3114318847656,295.3268737792969,284.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493155429472154e-09,0.0010139242513105,-0.0186824984848499,0.0,0.0,0.0,-0.0085274940356612,60.0,7.563972473144531,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089599609375,0.0,0.0,9.515478450339288e-05,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100280761719,0.0,0.0,0.0001002028220682,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089294433594,0.0,0.0,7.400976755889133e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090515136719,0.0,0.0,0.0001002025819616,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057556152344,0.0,0.0,0.0004753144166897,285.3127136230469,294.1499938964844,294.95233154296875,286.9609375,295.3083190917969,295.2740173339844,284.1856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.527734279632568,-0.0,-7.010584113231745e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077392578125,0.0,0.0,9.516642603557556e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,0.0001002150747808,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077392578125,0.0,0.0,7.401881885016337e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.307861328125,0.0,0.0,0.0001002148346742,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045654296875,0.0,0.0,0.000475372566143,285.3109741210937,294.1499938964844,294.9261474609375,286.9425048828125,295.30499267578125,295.2249450683594,284.20880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141448583453,7.518077715928939e-09,0.0010141374077647,-0.0187477711588144,0.0,0.0,0.0,-0.008539848960936,60.0,7.493041515350342,-0.0,-7.012285863083889e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30523681640625,0.0,0.0,9.519681771053e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0001002470744424,299.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30523681640625,0.0,0.0,7.404245116049424e-05,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,0.0001002468416118,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020935058594,0.0,0.0,0.0004755244299303,285.3073425292969,294.1499938964844,294.87384033203125,286.90496826171875,295.2976989746094,295.1361083984375,284.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463497906923,0.0,0.0,0.0,-0.0085585080087184,60.0,7.426366329193115,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
