time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254220,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,9.496239363215864e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0001000001575448,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,7.386000652331859e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,9.999997564591467e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,0.0004743541940115,285.21795654296875,294.1499938964844,293.8064270019531,286.1447448730469,294.9986267089844,293.9830322265625,284.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.301121711730957,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,9.496239363215864e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0001000001575448,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,7.386000652331859e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,9.999997564591467e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,0.0004743541940115,285.21795654296875,294.1499938964844,293.8064270019531,286.1447448730469,294.9986267089844,293.9830322265625,284.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.301121711730957,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,9.491689706919716e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,9.995225263992324e-05,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,7.382462354144081e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,9.995207074098288e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,0.0004741269804071,285.21337890625,294.1499938964844,293.75,286.1148376464844,294.9767761230469,293.9290466308594,284.7805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202655361027155e-09,0.001011440414004,-0.0179216284304857,0.0,0.0,0.0,-0.0083834817633032,60.0,6.249510765075684,-0.0,-6.975031396905251e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,9.491689706919716e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,9.995225263992324e-05,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,7.382462354144081e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,9.995207074098288e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,0.0004741269804071,285.21337890625,294.1499938964844,293.75,286.1148376464844,294.9767761230469,293.9290466308594,284.7805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202655361027155e-09,0.001011440414004,-0.0179216284304857,0.0,0.0,0.0,-0.0083834817633032,60.0,6.249510765075684,-0.0,-6.975031396905251e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,9.487326315138488e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,9.990629041567443e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,7.379067392321303e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,9.990611579269172e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,0.0004739090218208,285.2088317871094,294.1499938964844,293.6933288574219,286.0859680175781,294.95428466796875,293.8747863769531,284.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787467837333,0.0,0.0,0.0,-0.0083564389497041,60.0,6.198100090026856,-0.0,-6.968598853518415e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,9.487326315138488e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,9.990629041567443e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,7.379067392321303e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,9.990611579269172e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,0.0004739090218208,285.2088317871094,294.1499938964844,293.6933288574219,286.0859680175781,294.95428466796875,293.8747863769531,284.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787467837333,0.0,0.0,0.0,-0.0083564389497041,60.0,6.198100090026856,-0.0,-6.968598853518415e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,9.483634494245052e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23046875,0.0,0.0,9.986741497414188e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,7.376195571850985e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,9.986724035115913e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,0.0004737246490549,285.204345703125,294.1499938964844,293.6366577148437,286.0575256347656,294.9311828613281,293.8202819824219,284.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.147404193878174,-0.0,-6.963156096162494e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,9.483634494245052e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23046875,0.0,0.0,9.986741497414188e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,7.376195571850985e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,9.986724035115913e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,0.0004737246490549,285.204345703125,294.1499938964844,293.6366577148437,286.0575256347656,294.9311828613281,293.8202819824219,284.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.147404193878174,-0.0,-6.963156096162494e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279357910156,0.0,0.0,9.48201704886742e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,9.985038923332468e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279357910156,0.0,0.0,7.374937558779493e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,9.985021461034194e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,0.0004736438859254,285.2020874023437,294.1499938964844,293.6083374023437,286.0434875488281,294.91943359375,293.7929382324219,284.8116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.0176048092544078,0.0,0.0,0.0,-0.008323517628014,60.0,6.122375965118408,-0.0,-6.960772225284019e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262268066406,0.0,0.0,9.48054512264207e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,9.983488416764884e-05,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,7.373793050646782e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,9.983470954466613e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,0.0004735703987535,285.19989013671875,294.1499938964844,293.5799865722656,286.029541015625,294.9075012207031,293.7655334472656,284.8174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.097553253173828,-0.0,-6.958600806683536e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,9.478021820541473e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,9.980830509448424e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,7.371829269686714e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,9.980813774745911e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,0.0004734443500638,285.1954650878906,294.1499938964844,293.5233459472656,286.0019836425781,294.8832397460937,293.7105407714844,284.8285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.0082987109199166,60.0,6.0484938621521,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,9.478021820541473e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,9.980830509448424e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,7.371829269686714e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,9.980813774745911e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,0.0004734443500638,285.1954650878906,294.1499938964844,293.5233459472656,286.0019836425781,294.8832397460937,293.7105407714844,284.8285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.0082987109199166,60.0,6.0484938621521,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193908691406,0.0,0.0,9.476039122091606e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,9.978743037208916e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,7.370287494268268e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,9.978726302506402e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,0.0004733453679364,285.19110107421875,294.1499938964844,293.4666748046875,285.97479248046875,294.8584289550781,293.6553649902344,284.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.000174522399902,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193908691406,0.0,0.0,9.476039122091606e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,9.978743037208916e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,7.370287494268268e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,9.978726302506402e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,0.0004733453679364,285.19110107421875,294.1499938964844,293.4666748046875,285.97479248046875,294.8584289550781,293.6553649902344,284.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.000174522399902,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,9.47457883739844e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,9.977204899769276e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,7.369150989688933e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,9.977188165066764e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,0.0004732724337372,285.186767578125,294.1499938964844,293.4100036621094,285.9479675292969,294.8330078125,293.5999450683594,284.8494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.952547550201416,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,9.47457883739844e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,9.977204899769276e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,7.369150989688933e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,9.977188165066764e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,0.0004732724337372,285.186767578125,294.1499938964844,293.4100036621094,285.9479675292969,294.8330078125,293.5999450683594,284.8494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.952547550201416,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,9.473616228206085e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.0,0.0,9.97619135887362e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,7.368402293650433e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,9.976174624171108e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,0.000473224412417,285.1825256347656,294.1499938964844,293.35333251953125,285.9214782714844,294.8070678710937,293.5443420410156,284.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278221770826e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.905572414398193,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,9.473616228206085e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.0,0.0,9.97619135887362e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,7.368402293650433e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,9.976174624171108e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,0.000473224412417,285.1825256347656,294.1499938964844,293.35333251953125,285.9214782714844,294.8070678710937,293.5443420410156,284.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278221770826e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.905572414398193,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109680175781,0.0,0.0,9.47331209317781e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,9.975870489142836e-05,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109680175781,0.0,0.0,7.368165097432211e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,9.975854482036084e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,0.0004732092202175,285.1803894042969,294.1499938964844,293.32501220703125,285.9083557128906,294.7938842773437,293.5164489746094,284.864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404875682514e-09,0.0010094714816659,-0.0173185430467128,0.0,0.0,0.0,-0.0082693360745906,60.0,5.882313251495361,-0.0,-6.947900033082989e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,9.473117825109512e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,9.975666034733877e-05,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,7.368013757513836e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,9.975650027627124e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,0.0004731995286419,285.1783142089844,294.1499938964844,293.2966613769531,285.89532470703125,294.7805480957031,293.488525390625,284.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969907762055527e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,5.859197616577148,-0.0,-6.947605868390383e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,9.473033424001188e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,9.975577268050984e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,7.367947546299547e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,9.975561260944232e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,0.0004731953376904,285.17413330078125,294.1499938964844,293.239990234375,285.8694152832031,294.7535095214844,293.4325256347656,284.877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686980630478965e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.813372611999512,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,9.473033424001188e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,9.975577268050984e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,7.367947546299547e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,9.975561260944232e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,0.0004731953376904,285.17413330078125,294.1499938964844,293.239990234375,285.8694152832031,294.7535095214844,293.4325256347656,284.877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686980630478965e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.813372611999512,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,9.473297541262582e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,9.975855209631844e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,7.368152728304267e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,9.975839202525094e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.0,0.0,0.0004732085799332,285.1700439453125,294.1499938964844,293.1833190917969,285.8437805175781,294.7259216308594,293.3763427734375,284.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833776958647e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,-0.008269052952528,60.0,5.76803731918335,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,9.473297541262582e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,9.975855209631844e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,7.368152728304267e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,9.975839202525094e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.0,0.0,0.0004732085799332,285.1700439453125,294.1499938964844,293.1833190917969,285.8437805175781,294.7259216308594,293.3763427734375,284.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833776958647e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,-0.008269052952528,60.0,5.76803731918335,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,9.47382941376418e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001647949219,0.0,0.0,9.976414730772376e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,7.368566002696753e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,9.976399451261386e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,0.0004732351517304,285.1659851074219,294.1499938964844,293.1266784667969,285.8183898925781,294.6978454589844,293.32000732421875,284.8946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978305933103002e-09,0.0010095218895003,-0.0173339992761611,0.0,0.0,0.0,-0.0082722613587975,60.0,5.7231292724609375,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,9.47382941376418e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001647949219,0.0,0.0,9.976414730772376e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,7.368566002696753e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,9.976399451261386e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,0.0004732351517304,285.1659851074219,294.1499938964844,293.1266784667969,285.8183898925781,294.6978454589844,293.32000732421875,284.8946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978305933103002e-09,0.0010095218895003,-0.0173339992761611,0.0,0.0,0.0,-0.0082722613587975,60.0,5.7231292724609375,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962585449219,0.0,0.0,9.47451262618415e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,9.977133595384656e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,7.369097147602588e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,9.977118315873668e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,0.0004732692905236,285.1620178222656,294.1499938964844,293.07000732421875,285.7931823730469,294.6692199707031,293.2635192871094,284.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.98666280385396e-09,0.0010095933685079,-0.0173558872193098,0.0,0.0,0.0,-0.0082764038816094,60.0,5.67857027053833,-0.0,-6.949578335024853e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962585449219,0.0,0.0,9.47451262618415e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,9.977133595384656e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,7.369097147602588e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,9.977118315873668e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,0.0004732692905236,285.1620178222656,294.1499938964844,293.07000732421875,285.7931823730469,294.6692199707031,293.2635192871094,284.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.98666280385396e-09,0.0010095933685079,-0.0173558872193098,0.0,0.0,0.0,-0.0082764038816094,60.0,5.67857027053833,-0.0,-6.949578335024853e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,9.474798571318388e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,9.977434820029885e-05,299.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,7.36931906430982e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,9.977419540518896e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,0.0004732836096081,285.1600341796875,294.1499938964844,293.0416564941406,285.7806701660156,294.6547241210937,293.2352600097656,284.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990152456864962e-09,0.0010096231708303,-0.0173650290817022,0.0,0.0,0.0,-0.008278134278953,60.0,5.656381130218506,-0.0,-6.949989739268858e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,9.47495354921557e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,9.977597801480442e-05,299.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,7.369439845206216e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,9.977582521969453e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,0.000473291351227,285.1580810546875,294.1499938964844,293.0133361816406,285.7681579589844,294.6400756835937,293.2069396972656,284.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096459882333,6.992009637940555e-09,0.001009639003314,-0.0173698924481868,0.0,0.0,0.0,-0.0082790553569793,60.0,5.634203910827637,-0.0,-6.950207875888736e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,9.474649414187296e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,9.977277659345418e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,7.369202648987994e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,9.97726310743019e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,0.0004732762172352,285.1542358398437,294.1499938964844,292.9566650390625,285.7433166503906,294.6104736328125,293.1503295898437,284.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988075007541283e-09,0.0010096054757013,-0.0173595864325761,0.0,0.0,0.0,-0.0082771042361855,60.0,5.5897393226623535,-0.0,-6.949744602025022e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,9.474649414187296e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,9.977277659345418e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,7.369202648987994e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,9.97726310743019e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,0.0004732762172352,285.1542358398437,294.1499938964844,292.9566650390625,285.7433166503906,294.6104736328125,293.1503295898437,284.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988075007541283e-09,0.0010096054757013,-0.0173595864325761,0.0,0.0,0.0,-0.0082771042361855,60.0,5.5897393226623535,-0.0,-6.949744602025022e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,9.473253157921135e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874694824219,0.0,0.0,9.975807188311592e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,7.368116348516196e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,9.975792636396363e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,0.0004732064844574,285.1504211425781,294.1499938964844,292.8999938964844,285.7185974121094,294.5803527832031,293.09381103515625,284.9251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970532595573786e-09,0.0010094554163515,-0.0173136368393898,0.0,0.0,0.0,-0.0082684084773063,60.0,5.544926166534424,-0.0,-6.947679764834902e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,9.473253157921135e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874694824219,0.0,0.0,9.975807188311592e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,7.368116348516196e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,9.975792636396363e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,0.0004732064844574,285.1504211425781,294.1499938964844,292.8999938964844,285.7185974121094,294.5803527832031,293.09381103515625,284.9251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970532595573786e-09,0.0010094554163515,-0.0173136368393898,0.0,0.0,0.0,-0.0082684084773063,60.0,5.544926166534424,-0.0,-6.947679764834902e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,9.47057706071064e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,9.972988482331856e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,7.366033969447017e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,9.972973930416627e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,0.0004730728105641,285.1466979980469,294.1499938964844,292.84332275390625,285.6940002441406,294.5497741699219,293.0374450683594,284.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036278742425e-09,0.0010091690346598,-0.0172259006649255,0.0,0.0,0.0,-0.0082518029958009,60.0,5.499606132507324,-0.0,-6.943736963194169e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,9.47057706071064e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,9.972988482331856e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,7.366033969447017e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,9.972973930416627e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,0.0004730728105641,285.1466979980469,294.1499938964844,292.84332275390625,285.6940002441406,294.5497741699219,293.0374450683594,284.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036278742425e-09,0.0010091690346598,-0.0172259006649255,0.0,0.0,0.0,-0.0082518029958009,60.0,5.499606132507324,-0.0,-6.943736963194169e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,9.466589835938066e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18133544921875,0.0,0.0,9.968789527192712e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,7.362932956311852e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,9.968775702873244e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787414550781,0.0,0.0,0.0004728736821562,285.1430358886719,294.1499938964844,292.7866516113281,285.66949462890625,294.5187683105469,292.9813232421875,284.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.453729152679443,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,9.466589835938066e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18133544921875,0.0,0.0,9.968789527192712e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,7.362932956311852e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,9.968775702873244e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787414550781,0.0,0.0,0.0004728736821562,285.1430358886719,294.1499938964844,292.7866516113281,285.66949462890625,294.5187683105469,292.9813232421875,284.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.453729152679443,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,9.46411455515772e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798400878906,0.0,0.0,9.966183279175311e-05,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,7.361007737927139e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,9.966168727260084e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17724609375,0.0,0.0,0.0004727500490844,285.1412353515625,294.1499938964844,292.7583312988281,285.6572570800781,294.5030822753906,292.9533996582031,284.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084856767207,6.856306189462202e-09,0.0010084788082167,-0.0170144420117139,0.0,0.0,0.0,-0.0082117822021245,60.0,5.43056058883667,-0.0,-6.934239138445264e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
