time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256560,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,9.461390436626972e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,9.96331436908804e-05,299.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,7.358888251474127e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,9.96329981717281e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17578125,0.0,0.0,0.000472613988677,285.1394348144531,294.1499938964844,292.7300109863281,285.6450500488281,294.4872741699219,292.9255676269531,284.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081947548314,6.822287623720058e-09,0.0010081880027428,-0.0169253349304199,0.0,0.0,0.0,-0.0081949178129434,60.0,5.407283306121826,-0.0,-6.93023949338567e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,9.455193503526972e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,9.956788562703878e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,7.354068657150492e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748046875,0.0,0.0,9.956774738384412e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728210449219,0.0,0.0,0.0004723044694401,285.1358947753906,294.1499938964844,292.67333984375,285.6206359863281,294.4553527832031,292.8701477050781,284.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744941938308102e-09,0.0010075265308842,-0.0167227387428283,0.0,0.0,0.0,-0.0081565743312239,60.0,5.360410690307617,-0.0,-6.921148809624357e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,9.455193503526972e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,9.956788562703878e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,7.354068657150492e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748046875,0.0,0.0,9.956774738384412e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728210449219,0.0,0.0,0.0004723044694401,285.1358947753906,294.1499938964844,292.67333984375,285.6206359863281,294.4553527832031,292.8701477050781,284.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744941938308102e-09,0.0010075265308842,-0.0167227387428283,0.0,0.0,0.0,-0.0081565743312239,60.0,5.360410690307617,-0.0,-6.921148809624357e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,9.448265336686744e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724548339844,0.0,0.0,9.949492960004136e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,7.348679355345666e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,9.949479135684668e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,0.000471958424896,285.1324462890625,294.1499938964844,292.6166687011719,285.59625244140625,294.4230041503906,292.8150634765625,284.9581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.6584791014179245e-09,0.0010067872935906,-0.0164962578564882,0.0,0.0,0.0,-0.0081137111410498,60.0,5.313223361968994,-0.0,-6.910993732844872e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,9.448265336686744e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724548339844,0.0,0.0,9.949492960004136e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,7.348679355345666e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,9.949479135684668e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,0.000471958424896,285.1324462890625,294.1499938964844,292.6166687011719,285.59625244140625,294.4230041503906,292.8150634765625,284.9581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.6584791014179245e-09,0.0010067872935906,-0.0164962578564882,0.0,0.0,0.0,-0.0081137111410498,60.0,5.313223361968994,-0.0,-6.910993732844872e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,9.44093189900741e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,9.941770258592442e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,7.342975732171908e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,9.941756434272976e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,0.0004715921531897,285.1290588378906,294.1499938964844,292.5599975585937,285.5718688964844,294.3902587890625,292.7603454589844,284.9641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.566971855193061e-09,0.0010060047497972,-0.0162565615028142,0.0,0.0,0.0,-0.0080683464184403,60.0,5.265892028808594,-0.0,-6.900253879393858e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,9.44093189900741e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,9.941770258592442e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,7.342975732171908e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,9.941756434272976e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,0.0004715921531897,285.1290588378906,294.1499938964844,292.5599975585937,285.5718688964844,294.3902587890625,292.7603454589844,284.9641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.566971855193061e-09,0.0010060047497972,-0.0162565615028142,0.0,0.0,0.0,-0.0080683464184403,60.0,5.265892028808594,-0.0,-6.900253879393858e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,9.433538798475638e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,9.933984256349504e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,7.337224815273657e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,9.933971159625798e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642761230469,0.0,0.0,0.000471222854685,285.125732421875,294.1499938964844,292.5033264160156,285.5474548339844,294.3570861816406,292.7059020996094,284.97003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474718095006437e-09,0.0010052159195765,-0.0160149056464433,0.0,0.0,0.0,-0.0080226128920912,60.0,5.218602180480957,-0.0,-6.889435155699175e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,9.433538798475638e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,9.933984256349504e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,7.337224815273657e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,9.933971159625798e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642761230469,0.0,0.0,0.000471222854685,285.125732421875,294.1499938964844,292.5033264160156,285.5474548339844,294.3570861816406,292.7059020996094,284.97003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474718095006437e-09,0.0010052159195765,-0.0160149056464433,0.0,0.0,0.0,-0.0080226128920912,60.0,5.218602180480957,-0.0,-6.889435155699175e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,9.429944475414231e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,9.930200030794369e-05,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,7.334428664762527e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,9.9301862064749e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16290283203125,0.0,0.0,0.0004710433422587,285.12408447265625,294.1499938964844,292.4750061035156,285.53521728515625,294.3403625488281,292.67877197265625,284.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048388503491,6.429869969792889e-09,0.0010048324475064,-0.0158974286168813,0.0,0.0,0.0,-0.0080003794282674,60.0,5.195038795471191,-0.0,-6.884178560540023e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,9.426437463844196e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639404296875,0.0,0.0,9.926506027113646e-05,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,7.33170090825297e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,9.92649293038994e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,0.0004708681371994,285.1224670410156,294.1499938964844,292.4466552734375,285.5229797363281,294.32354736328125,292.6517028808594,284.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044644586741,6.386100537270067e-09,0.0010044580558314,-0.0157827734947204,0.0,0.0,0.0,-0.0079786805436015,60.0,5.171541690826416,-0.0,-6.879050573616041e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,9.419969137525186e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,9.919695003191008e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,7.326669583562762e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,9.919681906467304e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,0.0004705450846813,285.1192932128906,294.1499938964844,292.3900146484375,285.4984436035156,294.28961181640625,292.5975952148437,284.9813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003774232231,6.3053846588445595e-09,0.0010037679458037,-0.0155713371932506,0.0,0.0,0.0,-0.0079386662691831,60.0,5.124882698059082,-0.0,-6.86959893414496e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,9.419969137525186e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,9.919695003191008e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,7.326669583562762e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,9.919681906467304e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,0.0004705450846813,285.1192932128906,294.1499938964844,292.3900146484375,285.4984436035156,294.28961181640625,292.5975952148437,284.9813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003774232231,6.3053846588445595e-09,0.0010037679458037,-0.0155713371932506,0.0,0.0,0.0,-0.0079386662691831,60.0,5.124882698059082,-0.0,-6.86959893414496e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,9.414451051270588e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,9.91388369584456e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,7.322377496166155e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,9.913870599120855e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,0.0004702694714069,285.1161804199219,294.1499938964844,292.3333435058594,285.47381591796875,294.2552795410156,292.5435485839844,284.98681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.2365006492370875e-09,0.0010031788842752,-0.0153908934444189,0.0,0.0,0.0,-0.0079045174643397,60.0,5.078782081604004,-0.0,-6.861538537350499e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,9.414451051270588e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,9.91388369584456e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,7.322377496166155e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,9.913870599120855e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,0.0004702694714069,285.1161804199219,294.1499938964844,292.3333435058594,285.47381591796875,294.2552795410156,292.5435485839844,284.98681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.2365006492370875e-09,0.0010031788842752,-0.0153908934444189,0.0,0.0,0.0,-0.0079045174643397,60.0,5.078782081604004,-0.0,-6.861538537350499e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,9.410257916897535e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,9.909467917168512e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,7.319115684367716e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,9.909454820444807e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,0.0004700600111391,285.1131286621094,294.1499938964844,292.27667236328125,285.4490966796875,294.2205810546875,292.4894104003906,284.9921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027370881289,6.18412521191658e-09,0.0010027309181168,-0.0152536928653717,0.0,0.0,0.0,-0.0078785521909594,60.0,5.033457279205322,-0.0,-6.855412237882774e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,9.410257916897535e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,9.909467917168512e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,7.319115684367716e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,9.909454820444807e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,0.0004700600111391,285.1131286621094,294.1499938964844,292.27667236328125,285.4490966796875,294.2205810546875,292.4894104003906,284.9921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027370881289,6.18412521191658e-09,0.0010027309181168,-0.0152536928653717,0.0,0.0,0.0,-0.0078785521909594,60.0,5.033457279205322,-0.0,-6.855412237882774e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,9.407618927070872e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,9.906688501359896e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,7.317062409128994e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,9.906676132231952e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,0.000469928199891,285.11016845703125,294.1499938964844,292.2200012207031,285.4242248535156,294.1854858398437,292.43505859375,284.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024547809734,6.151118725483684e-09,0.0010024486109614,-0.0151672298088669,0.0,0.0,0.0,-0.007862189784646,60.0,4.988982677459717,-0.0,-6.851553280284861e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,9.407618927070872e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,9.906688501359896e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,7.317062409128994e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,9.906676132231952e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,0.000469928199891,285.11016845703125,294.1499938964844,292.2200012207031,285.4242248535156,294.1854858398437,292.43505859375,284.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024547809734,6.151118725483684e-09,0.0010024486109614,-0.0151672298088669,0.0,0.0,0.0,-0.007862189784646,60.0,4.988982677459717,-0.0,-6.851553280284861e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,9.406924800714478e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518859863281,0.0,0.0,9.905957995215432e-05,299.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,7.316523260669783e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,9.905945626087488e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,0.0004698935663327,285.10870361328125,294.1499938964844,292.1916809082031,285.4117126464844,294.1678161621094,292.40777587890625,284.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023802751675,6.142415465149042e-09,0.0010023742215707,-0.0151444310322403,0.0,0.0,0.0,-0.0078578749671578,60.0,4.967091083526611,-0.0,-6.850535783087254e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,9.406854951521382e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,9.905883780447766e-05,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,7.316467963391915e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,9.905871411319822e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,0.0004698900738731,285.10723876953125,294.1499938964844,292.163330078125,285.3992004394531,294.1500244140625,292.38037109375,285.0024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023722425103,6.141478436916259e-09,0.0010023661889135,-0.0151419760659337,0.0,0.0,0.0,-0.0078574102371931,60.0,4.945521354675293,-0.0,-6.850426359505948e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,9.40827958402224e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,9.907384082907812e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,7.317576091736555e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,9.907371713779868e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,0.0004699612618423,285.1044006347656,294.1499938964844,292.1066589355469,285.3739929199219,294.1141662597656,292.3251647949219,285.0074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002523000352,6.159112331260985e-09,0.00100251683034,-0.0151881696656346,0.0,0.0,0.0,-0.0078661516308784,60.0,4.903191089630127,-0.0,-6.852487643982387e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,9.40827958402224e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,9.907384082907812e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,7.317576091736555e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,9.907371713779868e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,0.0004699612618423,285.1044006347656,294.1499938964844,292.1066589355469,285.3739929199219,294.1141662597656,292.3251647949219,285.0074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002523000352,6.159112331260985e-09,0.00100251683034,-0.0151881696656346,0.0,0.0,0.0,-0.0078661516308784,60.0,4.903191089630127,-0.0,-6.852487643982387e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,9.412323561264202e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,9.911641973303632e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,7.320720760617405e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,9.911630331771448e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,0.0004701632715296,285.10162353515625,294.1499938964844,292.04998779296875,285.3486022949219,294.07794189453125,292.269287109375,285.01239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029528057202,6.209376124388655e-09,0.0010029465192928,-0.0153198391199111,0.0,0.0,0.0,-0.0078910691663622,60.0,4.862149238586426,-0.0,-6.858365253492593e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,9.412323561264202e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,9.911641973303632e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,7.320720760617405e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,9.911630331771448e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,0.0004701632715296,285.10162353515625,294.1499938964844,292.04998779296875,285.3486022949219,294.07794189453125,292.269287109375,285.01239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029528057202,6.209376124388655e-09,0.0010029465192928,-0.0153198391199111,0.0,0.0,0.0,-0.0078910691663622,60.0,4.862149238586426,-0.0,-6.858365253492593e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,9.420314017916098e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,9.920056618284434e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,7.326935156015679e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,9.92004424915649e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,0.0004705624305643,285.09893798828125,294.1499938964844,291.9930114746094,285.3231201171875,294.0413513183594,292.2125244140625,285.0172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038031032308,6.30881835661512e-09,0.0010037967003881,-0.0155803319066762,0.0,0.0,0.0,-0.0079403659328818,60.0,4.8226728439331055,-0.0,-6.8700011013334e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,9.420314017916098e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,9.920056618284434e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,7.326935156015679e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,9.92004424915649e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,0.0004705624305643,285.09893798828125,294.1499938964844,291.9930114746094,285.3231201171875,294.0413513183594,292.2125244140625,285.0172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038031032308,6.30881835661512e-09,0.0010037967003881,-0.0155803319066762,0.0,0.0,0.0,-0.0079403659328818,60.0,4.8226728439331055,-0.0,-6.8700011013334e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.43456034292467e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,9.93505891528912e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,7.338015711866319e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.935047273756936e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,0.0004712741065304,285.0962829589844,294.1499938964844,291.9354248046875,285.29766845703125,294.0043334960937,292.154296875,285.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486216008738665e-09,0.0010053134756162,-0.0160450246185064,0.0,0.0,0.0,-0.0080283088609576,60.0,4.785531997680664,-0.0,-6.890783055268912e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.43456034292467e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,9.93505891528912e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,7.338015711866319e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.935047273756936e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,0.0004712741065304,285.0962829589844,294.1499938964844,291.9354248046875,285.29766845703125,294.0043334960937,292.154296875,285.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486216008738665e-09,0.0010053134756162,-0.0160450246185064,0.0,0.0,0.0,-0.0080283088609576,60.0,4.785531997680664,-0.0,-6.890783055268912e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,9.44382991292514e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,9.944819612428546e-05,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,7.345225458266214e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,9.944807970896365e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.000471737148473,285.094970703125,294.1499938964844,291.90643310546875,285.28497314453125,293.98565673828125,292.12451171875,285.0242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.601649005233412e-09,0.0010063004447147,-0.0163473952561616,0.0,0.0,0.0,-0.0080855330452322,60.0,4.767905235290527,-0.0,-6.904322447098822e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,9.454771497985348e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,9.956341818906368e-05,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,7.353735418291762e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,9.956330177374184e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,0.000472283718409,285.0936889648437,294.1499938964844,291.8772888183594,285.27227783203125,293.96685791015625,292.09423828125,285.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074722813442,6.737923108346422e-09,0.0010074655292555,-0.0167043544352054,0.0,0.0,0.0,-0.0081530893221497,60.0,4.750912189483643,-0.0,-6.920323869508138e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,9.48146844166331e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,9.984454663936047e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,7.374499546131119e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.984443022403866e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,0.0004736173141282,285.0911560058594,294.1499938964844,291.8187255859375,285.2469482421875,293.9289855957031,292.0321044921875,285.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103159584105,7.0704517796116315e-09,0.0010103088570758,-0.017575355246663,0.0,0.0,0.0,-0.0083179371431469,60.0,4.7189040184021,-0.0,-6.959447063081825e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,9.48146844166331e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,9.984454663936047e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,7.374499546131119e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.984443022403866e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,0.0004736173141282,285.0911560058594,294.1499938964844,291.8187255859375,285.2469482421875,293.9289855957031,292.0321044921875,285.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103159584105,7.0704517796116315e-09,0.0010103088570758,-0.017575355246663,0.0,0.0,0.0,-0.0083179371431469,60.0,4.7189040184021,-0.0,-6.959447063081825e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,9.51456095208414e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,0.0001001930213533,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,7.400237518595532e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,0.0001001929122139,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,0.0004752703534904,285.08868408203125,294.1499938964844,291.7597351074219,285.2216491699219,293.8905334472656,291.9674377441406,285.0355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482663377800236e-09,0.0010138335637748,-0.0186550188809633,0.0,0.0,0.0,-0.0085222879424691,60.0,4.689792156219482,-0.0,-7.008097924199319e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,9.51456095208414e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,0.0001001930213533,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,7.400237518595532e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,0.0001001929122139,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,0.0004752703534904,285.08868408203125,294.1499938964844,291.7597351074219,285.2216491699219,293.8905334472656,291.9674377441406,285.0355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482663377800236e-09,0.0010138335637748,-0.0186550188809633,0.0,0.0,0.0,-0.0085222879424691,60.0,4.689792156219482,-0.0,-7.008097924199319e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,9.553577547194436e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,0.0001006038874038,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,7.430583355017006e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,0.0001006037709885,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,0.0004772193206008,285.0862731933594,294.1499938964844,291.7004089355469,285.1963806152344,293.8515930175781,291.90057373046875,285.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968694148985378e-09,0.0010179893579334,-0.0199279449880123,0.0,0.0,0.0,-0.0087632331997156,60.0,4.663101673126221,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,9.553577547194436e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,0.0001006038874038,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,7.430583355017006e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,0.0001006037709885,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,0.0004772193206008,285.0862731933594,294.1499938964844,291.7004089355469,285.1963806152344,293.8515930175781,291.90057373046875,285.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968694148985378e-09,0.0010179893579334,-0.0199279449880123,0.0,0.0,0.0,-0.0087632331997156,60.0,4.663101673126221,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.597877942724152e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,0.0001010703927022,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,7.465039379894733e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,0.0001010702762869,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,0.0004794322303496,285.0839233398437,294.1499938964844,291.64080810546875,285.17120361328125,293.8121032714844,291.8317565917969,285.0443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.63865852355957,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.597877942724152e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,0.0001010703927022,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,7.465039379894733e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,0.0001010702762869,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,0.0004794322303496,285.0839233398437,294.1499938964844,291.64080810546875,285.17120361328125,293.8121032714844,291.8317565917969,285.0443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.63865852355957,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
