time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258900,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,9.621573553886265e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,0.0001013199143926,299.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,7.48346938053146e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0001013198052532,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,0.0004806158831343,285.082763671875,294.1499938964844,291.6109313964844,285.1586608886719,293.79217529296875,291.7968139648437,285.0464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757013280745e-09,0.0010252322535961,-0.0221461933106184,0.0,0.0,0.0,-0.0091831572353839,60.0,4.627110481262207,-0.0,-7.16659442900891e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.646192484069616e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,0.0001015791640384,299.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,7.502616790588945e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,0.000101579054899,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0004818456363864,285.08160400390625,294.1499938964844,291.5810241699219,285.1460876464844,293.7720947265625,291.7615051269531,285.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492746293544,0.0,0.0,0.0,-0.0093351993709802,60.0,4.615962982177734,-0.0,-7.20330888270837e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,9.696769848233087e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0001021117714117,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,7.541954983025789e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,0.0001021116622723,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,0.0004843721108045,285.0793762207031,294.1499938964844,291.5210876464844,285.1210632324219,293.73150634765625,291.6903991699219,285.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.594298839569092,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,9.696769848233087e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0001021117714117,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,7.541954983025789e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,0.0001021116622723,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,0.0004843721108045,285.0793762207031,294.1499938964844,291.5210876464844,285.1210632324219,293.73150634765625,291.6903991699219,285.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.594298839569092,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,9.747203876031564e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,0.0001026428581099,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,7.581181125715375e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0001026427489705,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,0.0004868913965765,285.0771789550781,294.1499938964844,291.46112060546875,285.0960998535156,293.6903686523437,291.6191101074219,285.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.572740077972412,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,9.747203876031564e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,0.0001026428581099,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,7.581181125715375e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0001026427489705,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,0.0004868913965765,285.0771789550781,294.1499938964844,291.46112060546875,285.0960998535156,293.6903686523437,291.6191101074219,285.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.572740077972412,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,9.7972086223308e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0001031694409903,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,7.620074029546231e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,0.0001031693318509,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,0.0004893892910331,285.0750427246094,294.1499938964844,291.401123046875,285.0711975097656,293.648681640625,291.5482788085937,285.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003805866494076e-08,0.0010439415927976,-0.0278745796531438,0.0,0.0,0.0,-0.0102678639814257,60.0,4.550417900085449,-0.0,-7.430576687283974e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,9.7972086223308e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0001031694409903,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,7.620074029546231e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,0.0001031693318509,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,0.0004893892910331,285.0750427246094,294.1499938964844,291.401123046875,285.0711975097656,293.648681640625,291.5482788085937,285.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003805866494076e-08,0.0010439415927976,-0.0278745796531438,0.0,0.0,0.0,-0.0102678639814257,60.0,4.550417900085449,-0.0,-7.430576687283974e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.837382094701752e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0001035924797179,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,7.651319174328819e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,0.0001035923705785,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0004913960001431,285.0729675292969,294.1499938964844,291.3411865234375,285.0464172363281,293.6064453125,291.4784240722656,285.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504262431571988e-08,0.0010482220677658,-0.0291844327002763,0.0,0.0,0.0,-0.0105159673839807,60.0,4.526623249053955,-0.0,-7.49162509805501e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.837382094701752e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0001035924797179,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,7.651319174328819e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,0.0001035923705785,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0004913960001431,285.0729675292969,294.1499938964844,291.3411865234375,285.0464172363281,293.6064453125,291.4784240722656,285.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504262431571988e-08,0.0010482220677658,-0.0291844327002763,0.0,0.0,0.0,-0.0105159673839807,60.0,4.526623249053955,-0.0,-7.49162509805501e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,9.8406286269892e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,0.0001036266694427,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,7.653844659216702e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0001036265603033,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,0.0004915582248941,285.07196044921875,294.1499938964844,291.311279296875,285.0340881347656,293.58514404296875,291.4446105957031,285.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485794628039,1.1544663003348889e-08,0.001048567937687,-0.0292901657521724,0.0,0.0,0.0,-0.0105359982699155,60.0,4.509646415710449,-0.0,-7.496564791154017e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,9.832523210207e-05,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,0.0001035413224599,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,7.647540769539773e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,0.0001035412133205,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,0.0004911533324047,285.0709533691406,294.1499938964844,291.2814025878906,285.0217590332031,293.56378173828125,291.41180419921875,285.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443614944539604e-08,0.0010477046016603,-0.0290257055312395,0.0,0.0,0.0,-0.0104859070852398,60.0,4.488184928894043,-0.0,-7.484214137321032e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,9.812950156629086e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0001033352018566,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,7.632316555827856e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,0.0001033350927173,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,0.000490175676532,285.06903076171875,294.1499938964844,291.2218322753906,284.9971923828125,293.5209045410156,291.3487243652344,285.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199614569079586e-08,0.0010456183226779,-0.0283870883285999,0.0,0.0,0.0,-0.0103649469092488,60.0,4.43774938583374,-0.0,-7.454432449094386e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,9.812950156629086e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0001033352018566,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,7.632316555827856e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,0.0001033350927173,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,0.000490175676532,285.06903076171875,294.1499938964844,291.2218322753906,284.9971923828125,293.5209045410156,291.3487243652344,285.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199614569079586e-08,0.0010456183226779,-0.0283870883285999,0.0,0.0,0.0,-0.0103649469092488,60.0,4.43774938583374,-0.0,-7.454432449094386e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,9.78391690296121e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,0.0001030294661177,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,7.609734893776476e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,0.0001030293642543,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,0.0004887254326604,285.067138671875,294.1499938964844,291.1625061035156,284.9727783203125,293.4778137207031,291.28826904296875,285.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.0837750252790102e-08,0.0010425245855003,-0.0274399258196353,0.0,0.0,0.0,-0.0101855574175715,60.0,4.382429122924805,-0.0,-7.41037524676358e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,9.78391690296121e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,0.0001030294661177,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,7.609734893776476e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,0.0001030293642543,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,0.0004887254326604,285.067138671875,294.1499938964844,291.1625061035156,284.9727783203125,293.4778137207031,291.28826904296875,285.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.0837750252790102e-08,0.0010425245855003,-0.0274399258196353,0.0,0.0,0.0,-0.0101855574175715,60.0,4.382429122924805,-0.0,-7.41037524676358e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,9.74395516095683e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,0.0001026086465572,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,7.578653458040208e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,0.0001026085446937,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,0.000486729259137,285.0653381347656,294.1499938964844,291.103515625,284.948486328125,293.4346008300781,291.2303466796875,285.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.322291374206543,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,9.74395516095683e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,0.0001026086465572,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,7.578653458040208e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,0.0001026085446937,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,0.000486729259137,285.0653381347656,294.1499938964844,291.103515625,284.948486328125,293.4346008300781,291.2303466796875,285.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.322291374206543,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,9.696210327092558e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,0.0001021058633341,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,7.541517697973177e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,0.0001021057687466,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,0.0004843443166464,285.0636291503906,294.1499938964844,291.044921875,284.9243469238281,293.39129638671875,291.1748046875,285.08453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.258636951446533,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,9.696210327092558e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,0.0001021058633341,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,7.541517697973177e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,0.0001021057687466,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,0.0004843443166464,285.0636291503906,294.1499938964844,291.044921875,284.9243469238281,293.39129638671875,291.1748046875,285.08453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.258636951446533,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,9.670555300544947e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0001018357070279,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,7.521563384216279e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,0.0001018356051645,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,0.0004830628167837,285.06280517578125,294.1499938964844,291.01580810546875,284.9123229980469,293.36962890625,291.1477966308594,285.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.225996971130371,-0.0,-7.239616905962978e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,9.64440914685838e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,0.0001015603775158,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,7.501227082684636e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0001015602756524,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,0.000481756782392,285.0619812011719,294.1499938964844,290.9867858886719,284.9003601074219,293.34796142578125,291.1213684082031,285.0882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.193088531494141,-0.0,-7.200516449756833e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,9.592348214937374e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0001010121413855,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,7.460734923370183e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,0.0001010120467981,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,0.0004791562387254,285.0603942871094,294.1499938964844,290.92919921875,284.8765563964844,293.3045654296875,291.0698547363281,285.09197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.1273627281188965,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,9.592348214937374e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0001010121413855,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,7.460734923370183e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,0.0001010120467981,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,0.0004791562387254,285.0603942871094,294.1499938964844,290.92919921875,284.8765563964844,293.3045654296875,291.0698547363281,285.09197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.1273627281188965,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.543009218759836e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0001004925798042,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,7.422360067721456e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,0.0001004924852168,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0004766916681546,285.0588684082031,294.1499938964844,290.8722229003906,284.8529663085937,293.2611694335937,291.02008056640625,285.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.0010168534936383,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.062906265258789,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.543009218759836e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0001004925798042,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,7.422360067721456e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,0.0001004924852168,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0004766916681546,285.0588684082031,294.1499938964844,290.8722229003906,284.8529663085937,293.2611694335937,291.02008056640625,285.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.0010168534936383,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.062906265258789,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,9.49861787375994e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.0001000251140794,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,7.38783273845911e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.000100025019492,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,0.000474474276416,285.05743408203125,294.1499938964844,290.8158874511719,284.8295593261719,293.2177124023437,290.97186279296875,285.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121229570358,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.001036643981934,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,9.49861787375994e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.0001000251140794,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,7.38783273845911e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.000100025019492,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,0.000474474276416,285.05743408203125,294.1499938964844,290.8158874511719,284.8295593261719,293.2177124023437,290.97186279296875,285.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121229570358,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.001036643981934,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,9.460371074965224e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,9.962236072169615e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,7.358084985753521e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,9.962226613424718e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,0.0004725637845695,285.0560607910156,294.1499938964844,290.76031494140625,284.806396484375,293.1742553710937,290.9247741699219,285.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.9422237873077393,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,9.460371074965224e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,9.962236072169615e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,7.358084985753521e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,9.962226613424718e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,0.0004725637845695,285.0560607910156,294.1499938964844,290.76031494140625,284.806396484375,293.1742553710937,290.9247741699219,285.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.9422237873077393,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,9.443900489713997e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,9.944891644408926e-05,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,7.34527493477799e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,9.94488291325979e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,0.0004717410774901,285.0553894042969,294.1499938964844,290.7328186035156,284.7948913574219,293.1524963378906,290.9015808105469,285.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.600440638493411e-09,0.0010062917135655,-0.0163442306220531,0.0,0.0,0.0,-0.0080849425867199,60.0,3.914259672164917,-0.0,-6.904181049094404e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,9.42882979870774e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.92902132566087e-05,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,7.333552639465779e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,9.929011866915972e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0004709882487077,285.0547180175781,294.1499938964844,290.7055358886719,284.783447265625,293.1307373046875,290.8785705566406,285.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.412615327633375e-09,0.0010046855313703,-0.0158522278070449,0.0,0.0,0.0,-0.0079918289557099,60.0,3.887032985687256,-0.0,-6.882157066456784e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,9.40403260756284e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,9.902908641379328e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,7.314266258617863e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,9.90289991023019e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,0.0004697496187873,285.053466796875,294.1499938964844,290.651611328125,284.7607727050781,293.0871276855469,290.8329162597656,285.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.015042670071125,0.0,0.0,0.0,-0.0078386208042502,60.0,3.835407733917236,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,9.40403260756284e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,9.902908641379328e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,7.314266258617863e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,9.90289991023019e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,0.0004697496187873,285.053466796875,294.1499938964844,290.651611328125,284.7607727050781,293.0871276855469,290.8329162597656,285.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.015042670071125,0.0,0.0,0.0,-0.0078386208042502,60.0,3.835407733917236,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,9.385745943291111e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,9.883651364361869e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,7.300042489077896e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.88364263321273e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0004688361659646,285.0522766113281,294.1499938964844,290.5986022949219,284.7383728027344,293.04345703125,290.7875061035156,285.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875633757312926e-09,0.0010000934125855,-0.0144455637782812,0.0,0.0,0.0,-0.0077256215736269,60.0,3.787383317947388,-0.0,-6.819386300094267e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,9.385745943291111e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,9.883651364361869e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,7.300042489077896e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.88364263321273e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0004688361659646,285.0522766113281,294.1499938964844,290.5986022949219,284.7383728027344,293.04345703125,290.7875061035156,285.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875633757312926e-09,0.0010000934125855,-0.0144455637782812,0.0,0.0,0.0,-0.0077256215736269,60.0,3.787383317947388,-0.0,-6.819386300094267e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.373317880090326e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,9.870564099401236e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,7.290376379387453e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,9.8705553682521e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,0.0004682153812609,285.0511169433594,294.1499938964844,290.546630859375,284.7162780761719,292.9997253417969,290.7420349121094,285.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.7207008019588565e-09,0.0009987683733925,-0.0140396887436509,0.0,0.0,0.0,-0.0076488135382533,60.0,3.74261212348938,-0.0,-6.801328567007658e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.373317880090326e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,9.870564099401236e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,7.290376379387453e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,9.8705553682521e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,0.0004682153812609,285.0511169433594,294.1499938964844,290.546630859375,284.7162780761719,292.9997253417969,290.7420349121094,285.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.7207008019588565e-09,0.0009987683733925,-0.0140396887436509,0.0,0.0,0.0,-0.0076488135382533,60.0,3.74261212348938,-0.0,-6.801328567007658e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,9.365841833641753e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.862691513262688e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,7.284561434062198e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.862682782113552e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.0004678419500123,285.050048828125,294.1499938964844,290.4956970214844,284.6944885253906,292.95587158203125,290.6962890625,285.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627474042313452e-09,0.0009979710448533,-0.0137954615056514,0.0,0.0,0.0,-0.007602596655488,60.0,3.7009294033050537,-0.0,-6.790474316176187e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
