time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261240,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,9.365841833641753e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.862691513262688e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,7.284561434062198e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.862682782113552e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.0004678419500123,285.050048828125,294.1499938964844,290.4956970214844,284.6944885253906,292.95587158203125,290.6962890625,285.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627474042313452e-09,0.0009979710448533,-0.0137954615056514,0.0,0.0,0.0,-0.007602596655488,60.0,3.7009294033050537,-0.0,-6.790474316176187e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,9.363574645249172e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,9.860303543973714e-05,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,7.28279774193652e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,9.86029554042034e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,0.000467728707008,285.0495300292969,294.1499938964844,290.4706726074219,284.6837158203125,292.93389892578125,290.6732482910156,285.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099773472175,5.599183783289163e-09,0.0009977291338145,-0.0137213487178087,0.0,0.0,0.0,-0.0075885714031755,60.0,3.6811366081237793,-0.0,-6.78718237168141e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,9.36196665861644e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.858610428636894e-05,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,7.281547004822642e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,9.858601697487757e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0004676484095398,285.04901123046875,294.1499938964844,290.4459228515625,284.67303466796875,292.91192626953125,290.650146484375,285.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997562892735,5.579107398290262e-09,0.0009975573047995,-0.0136687541380524,0.0,0.0,0.0,-0.0075786183588206,60.0,3.661844491958618,-0.0,-6.784846817708967e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,9.360207332065328e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,9.856757969828324e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,7.280178397195414e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.856749238679186e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,0.0004675605450756,285.04803466796875,294.1499938964844,290.3973083496094,284.65191650390625,292.867919921875,290.60369873046875,285.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557105886566661e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.6246981620788574,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,9.360207332065328e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,9.856757969828324e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,7.280178397195414e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.856749238679186e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,0.0004675605450756,285.04803466796875,294.1499938964844,290.3973083496094,284.65191650390625,292.867919921875,290.60369873046875,285.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557105886566661e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.6246981620788574,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.35930947889574e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.85581209533848e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,7.279479905264452e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,9.855804091785104e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,0.0004675156960729,285.0470886230469,294.1499938964844,290.3500061035156,284.63116455078125,292.8238220214844,290.55712890625,285.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,3.5890326499938965,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.35930947889574e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.85581209533848e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,7.279479905264452e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,9.855804091785104e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,0.0004675156960729,285.0470886230469,294.1499938964844,290.3500061035156,284.63116455078125,292.8238220214844,290.55712890625,285.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,3.5890326499938965,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.358778333989903e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.855252574197948e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,7.279066630871966e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.855244570644572e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0004674891824834,285.0462341308594,294.1499938964844,290.3039855957031,284.60858154296875,292.7797241210937,290.5106506347656,285.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142033939015e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.5545356273651123,-0.0,-6.78019773658889e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.358778333989903e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.855252574197948e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,7.279066630871966e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.855244570644572e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0004674891824834,285.0462341308594,294.1499938964844,290.3039855957031,284.60858154296875,292.7797241210937,290.5106506347656,285.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142033939015e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.5545356273651123,-0.0,-6.78019773658889e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.359030082123354e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.855518146650866e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,7.279262354131788e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,9.85551014309749e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,0.0004675017844419,285.04541015625,294.1499938964844,290.2592468261719,284.5820617675781,292.735595703125,290.46441650390625,285.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.521174430847168,-0.0,-6.780553718499506e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.359030082123354e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.855518146650866e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,7.279262354131788e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,9.85551014309749e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,0.0004675017844419,285.04541015625,294.1499938964844,290.2592468261719,284.5820617675781,292.735595703125,290.46441650390625,285.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.521174430847168,-0.0,-6.780553718499506e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.359820251120254e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.856349788606168e-05,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,7.279876444954425e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,9.856341785052793e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.000467541249236,285.0450134277344,294.1499938964844,290.2373352050781,284.56744384765625,292.7135009765625,290.44140625,285.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.552009518794421e-09,0.0009973254054784,-0.0135977650061249,0.0,0.0,0.0,-0.0075651840306818,60.0,3.5049991607666016,-0.0,-6.7816941395904e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.36124415602535e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.85784936347045e-05,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,7.280983845703304e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,9.857841359917074e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,0.0004676123789977,285.04461669921875,294.1499938964844,290.2156982421875,284.552001953125,292.6914367675781,290.4184875488281,285.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.569710914699044e-09,0.0009974768618121,-0.0136441383510828,0.0,0.0,0.0,-0.0075739594176411,60.0,3.4891579151153564,-0.0,-6.783753292438632e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.366986341774464e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.863895684247836e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,7.28544982848689e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.86388768069446e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,0.0004678992263507,285.0438842773437,294.1499938964844,290.1732788085937,284.5186462402344,292.6473083496094,290.3727111816406,285.1424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.458916187286377,-0.0,-6.792068774075234e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.366986341774464e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.863895684247836e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,7.28544982848689e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.86388768069446e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,0.0004678992263507,285.0438842773437,294.1499938964844,290.1732788085937,284.5186462402344,292.6473083496094,290.3727111816406,285.1424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.458916187286377,-0.0,-6.792068774075234e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,9.372568456456064e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,9.869773930404337e-05,299.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,7.289791392395273e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.86976665444672e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,0.0004681780992541,285.04351806640625,294.1499938964844,290.1499938964844,284.4986877441406,292.6225891113281,290.3470458984375,285.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.710688810722786e-09,0.000998682109639,-0.0140134617686271,0.0,0.0,0.0,-0.0076438472606241,60.0,3.443089246749878,-0.0,-6.800162566378276e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,9.378066897625104e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,9.875564137473702e-05,299.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,7.29406820028089e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.875556133920328e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,0.0004684527521021,285.043212890625,294.1499938964844,290.1319580078125,284.4823913574219,292.6031799316406,290.3268737792969,285.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.779160705543518e-09,0.0009992674458771,-0.0141928382217884,0.0,0.0,0.0,-0.0076777911745011,60.0,3.4311318397521973,-0.0,-6.808139119129919e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,9.395965025760232e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,9.894411778077485e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,7.307988562388346e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.894403774524108e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,0.0004693467926699,285.0425720214844,294.1499938964844,290.09161376953125,284.4434814453125,292.5590209960937,290.28057861328125,285.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085495282472e-09,0.0010011735139414,-0.014776824042201,0.0,0.0,0.0,-0.0077883033081889,60.0,3.4060754776000977,-0.0,-6.834142141087797e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,9.395965025760232e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,9.894411778077485e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,7.307988562388346e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.894403774524108e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,0.0004693467926699,285.0425720214844,294.1499938964844,290.09161376953125,284.4434814453125,292.5590209960937,290.28057861328125,285.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085495282472e-09,0.0010011735139414,-0.014776824042201,0.0,0.0,0.0,-0.0077883033081889,60.0,3.4060754776000977,-0.0,-6.834142141087797e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,9.421918366570026e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,9.92174173006788e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,7.328174251597375e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.921733726514503e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0004706432227976,285.0419921875,294.1499938964844,290.0521850585937,284.4022216796875,292.5148620605469,290.23358154296875,285.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237063929438,0.0,0.0,0.0,-0.0079485718160867,60.0,3.3842613697052,-0.0,-6.871939461916554e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,9.421918366570026e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,9.92174173006788e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,7.328174251597375e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.921733726514503e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0004706432227976,285.0419921875,294.1499938964844,290.0521850585937,284.4022216796875,292.5148620605469,290.23358154296875,285.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237063929438,0.0,0.0,0.0,-0.0079485718160867,60.0,3.3842613697052,-0.0,-6.871939461916554e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,9.438324923394248e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,9.939018491422758e-05,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,7.34093482606113e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.939010487869382e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,0.0004714627575594,285.0417175292969,294.1499938964844,290.0328063964844,284.3808288574219,292.4927673339844,290.209716796875,285.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056918254122,6.529755403050785e-09,0.0010056851897388,-0.0161590762436389,0.0,0.0,0.0,-0.0080498903989791,60.0,3.3747427463531494,-0.0,-6.895888304825348e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.456898260395974e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,9.958576993085444e-05,299.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,7.355381239904091e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,9.95856971712783e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,0.0004723905585706,285.0414428710937,294.1499938964844,290.0136413574219,284.35894775390625,292.4706420898437,290.18560791015625,285.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076704202219,6.761136539523704e-09,0.0010076636681333,-0.0167651604861021,0.0,0.0,0.0,-0.0081645948812365,60.0,3.3659939765930176,-0.0,-6.923051643070721e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,9.50132598518394e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,0.0001000536140054,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,7.389935490209609e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,0.0001000535412458,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,0.0004746098420582,285.0409545898437,294.1499938964844,289.97589111328125,284.3139343261719,292.42633056640625,290.1366271972656,285.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612471276405e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.3513572216033936,-0.0,-6.988243228533976e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,9.50132598518394e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,0.0001000536140054,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,7.389935490209609e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,0.0001000535412458,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,0.0004746098420582,285.0409545898437,294.1499938964844,289.97589111328125,284.3139343261719,292.42633056640625,290.1366271972656,285.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612471276405e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.3513572216033936,-0.0,-6.988243228533976e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,9.55497525865212e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,0.0001006185702863,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,7.43166237953119e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,0.0001006184902507,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,0.0004772897227667,285.0404968261719,294.1499938964844,289.9389038085937,284.2674865722656,292.3819274902344,290.0868225097656,285.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.3403475284576416,-0.0,-7.067375662472841e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,9.55497525865212e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,0.0001006185702863,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,7.43166237953119e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,0.0001006184902507,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,0.0004772897227667,285.0404968261719,294.1499938964844,289.9389038085937,284.2674865722656,292.3819274902344,290.0868225097656,285.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.3403475284576416,-0.0,-7.067375662472841e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,9.616294119041412e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0001012642896967,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,7.479355554096401e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,0.0001012642096611,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,0.0004803527554031,285.04010009765625,294.1499938964844,289.9025573730469,284.2198791503906,292.33740234375,290.03662109375,285.16314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.0010246431920677,-0.0219659600406885,0.0,0.0,0.0,-0.00914903357625,60.0,3.33254623413086,-0.0,-7.15836776521428e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,9.616294119041412e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0001012642896967,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,7.479355554096401e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,0.0001012642096611,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,0.0004803527554031,285.04010009765625,294.1499938964844,289.9025573730469,284.2198791503906,292.33740234375,290.03662109375,285.16314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.0010246431920677,-0.0219659600406885,0.0,0.0,0.0,-0.00914903357625,60.0,3.33254623413086,-0.0,-7.15836776521428e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,9.682153176981956e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,0.0001019578121486,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,7.530579023296013e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.000101957739389,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,0.0004836425650864,285.03973388671875,294.1499938964844,289.8667907714844,284.17144775390625,292.2927551269531,289.9867553710937,285.1659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.327056884765625,-0.0,-7.25674524915121e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,9.682153176981956e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,0.0001019578121486,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,7.530579023296013e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.000101957739389,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,0.0004836425650864,285.03973388671875,294.1499938964844,289.8667907714844,284.17144775390625,292.2927551269531,289.9867553710937,285.1659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.327056884765625,-0.0,-7.25674524915121e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,9.71534100244753e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.0001023072982206,299.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,7.55639121052809e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,0.0001023072181851,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,0.0004853003483731,285.0395812988281,294.1499938964844,289.84912109375,284.1470031738281,292.2703552246094,289.9621887207031,285.1673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352047393098,9.980918314056453e-09,0.0010351948440074,-0.0251969285309314,0.0,0.0,0.0,-0.0097607746720314,60.0,3.324763059616089,-0.0,-7.306574190124594e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.747701551532371e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,0.0001026480676955,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,7.581560930702835e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,0.0001026479949359,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0004869168333243,285.0394287109375,294.1499938964844,289.83160400390625,284.1224365234375,292.2479553222656,289.9380798339844,285.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0384092696824613e-08,0.001038642367348,-0.0262524001300334,0.0,0.0,0.0,-0.009960644878447,60.0,3.3224411010742188,-0.0,-7.355325948310566e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,9.807216702029108e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,0.0001032747895806,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,7.627849845448509e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,0.000103274716821,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,0.000489889702294,285.0391540527344,294.1499938964844,289.7968444824219,284.0731506347656,292.2030334472656,289.8912048339844,285.1715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125566246050766e-08,0.0010449826950207,-0.0281932782381773,0.0,0.0,0.0,-0.0103282257914543,60.0,3.316912889480591,-0.0,-7.44540713526476e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,9.807216702029108e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,0.0001032747895806,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,7.627849845448509e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,0.000103274716821,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,0.000489889702294,285.0391540527344,294.1499938964844,289.7968444824219,284.0731506347656,292.2030334472656,289.8912048339844,285.1715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125566246050766e-08,0.0010449826950207,-0.0281932782381773,0.0,0.0,0.0,-0.0103282257914543,60.0,3.316912889480591,-0.0,-7.44540713526476e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,9.854640666162597e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,0.0001037741822074,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,7.664735312573612e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,0.0001037741094478,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0004922586376778,285.0389099121094,294.1499938964844,289.76251220703125,284.0238952636719,292.1580810546875,289.8467712402344,285.1742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.0010500352364033,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.308389902114868,-0.0,-7.517578382021385e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,9.854640666162597e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,0.0001037741822074,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,7.664735312573612e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,0.0001037741094478,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0004922586376778,285.0389099121094,294.1499938964844,289.76251220703125,284.0238952636719,292.1580810546875,289.8467712402344,285.1742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.0010500352364033,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.308389902114868,-0.0,-7.517578382021385e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,9.889652574202046e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,0.0001041428768076,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,7.691966311540455e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,0.000104142804048,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0004940076032653,285.03875732421875,294.1499938964844,289.7284851074219,283.9749450683594,292.1131591796875,289.8049011230469,285.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152573169998961e-08,0.001053764950484,-0.0308810453861951,0.0,0.0,0.0,-0.0108373593538999,60.0,3.2956013679504395,-0.0,-7.571081539481386e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,9.889652574202046e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,0.0001041428768076,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,7.691966311540455e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,0.000104142804048,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0004940076032653,285.03875732421875,294.1499938964844,289.7284851074219,283.9749450683594,292.1131591796875,289.8049011230469,285.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152573169998961e-08,0.001053764950484,-0.0308810453861951,0.0,0.0,0.0,-0.0108373593538999,60.0,3.2956013679504395,-0.0,-7.571081539481386e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
