time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265920,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.28812805796042e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,9.780851542018354e-05,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,7.224109867820516e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.780846448848024e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,0.0004639604594558,285.04345703125,294.1499938964844,289.0299987792969,283.416748046875,291.2812805175781,289.2034912109375,285.2266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.595503330230713,-0.0,-6.677954900169425e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.279951336793602e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.772240446181968e-05,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,7.21775068086572e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,9.772235353011638e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,0.000463552045403,285.0440368652344,294.1499938964844,288.99334716796875,283.4076232910156,291.24151611328125,289.171630859375,285.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.566892147064209,-0.0,-6.666196838978068e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.279951336793602e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.772240446181968e-05,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,7.21775068086572e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,9.772235353011638e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,0.000463552045403,285.0440368652344,294.1499938964844,288.99334716796875,283.4076232910156,291.24151611328125,289.171630859375,285.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.566892147064209,-0.0,-6.666196838978068e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,9.275767661165446e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.76783485384658e-05,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,7.214496145024896e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,9.76782976067625e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0004633430507965,285.0443420410156,294.1499938964844,288.9750061035156,283.4032592773437,291.2216491699219,289.1557006835937,285.23004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502551220753048e-09,0.000988351763226,-0.0108483042567968,0.0,0.0,0.0,-0.0070449234917759,60.0,2.5525805950164795,-0.0,-6.6601849368908e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.27149594645016e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,9.763336856849492e-05,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,7.21117394277826e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,9.763331763679162e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,0.0004631296906154,285.0446472167969,294.1499938964844,288.9566650390625,283.3989562988281,291.20184326171875,289.1398010253906,285.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449307144938075e-09,0.0009878964629024,-0.0107088042423129,0.0,0.0,0.0,-0.0070185279473662,60.0,2.5382649898529053,-0.0,-6.654049400367512e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.262769162887707e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.754146594787017e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,7.204386201919988e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.754141501616688e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,0.0004626937734428,285.0452880859375,294.1499938964844,288.9200134277344,283.3907470703125,291.1622619628906,289.1080322265625,285.2333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.50962495803833,-0.0,-6.641523242478797e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.262769162887707e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.754146594787017e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,7.204386201919988e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.754141501616688e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,0.0004626937734428,285.0452880859375,294.1499938964844,288.9200134277344,283.3907470703125,291.1622619628906,289.1080322265625,285.2333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.50962495803833,-0.0,-6.641523242478797e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.253773896489292e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.744674753164873e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,7.19739036867395e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.744669659994544e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,0.0004622444685082,285.04595947265625,294.1499938964844,288.8833312988281,283.3829345703125,291.1227722167969,289.0764465332031,285.23553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.480977773666382,-0.0,-6.62862547073928e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.253773896489292e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.744674753164873e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,7.19739036867395e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.744669659994544e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,0.0004622444685082,285.04595947265625,294.1499938964844,288.8833312988281,283.3829345703125,291.1227722167969,289.0764465332031,285.23553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.480977773666382,-0.0,-6.62862547073928e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.244586544809864e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,9.734999184729531e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,7.1902439231053e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.734994819154964e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,0.0004617855302058,285.046630859375,294.1499938964844,288.8466796875,283.3755187988281,291.0833435058594,289.0450134277344,285.2376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.452334403991699,-0.0,-6.615464087644797e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.244586544809864e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,9.734999184729531e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,7.1902439231053e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.734994819154964e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,0.0004617855302058,285.046630859375,294.1499938964844,288.8466796875,283.3755187988281,291.0833435058594,289.0450134277344,285.2376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.452334403991699,-0.0,-6.615464087644797e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,9.235218749381602e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,9.725135168991984e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,7.182957779150456e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,9.725130075821652e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,0.0004613175988197,285.04736328125,294.1499938964844,288.8099975585937,283.36846923828125,291.0440368652344,289.0138244628906,285.23980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.423710823059082,-0.0,-6.60205827784921e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,9.235218749381602e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,9.725135168991984e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,7.182957779150456e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,9.725130075821652e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,0.0004613175988197,285.04736328125,294.1499938964844,288.8099975585937,283.36846923828125,291.0440368652344,289.0138244628906,285.23980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.423710823059082,-0.0,-6.60205827784921e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.230495197698474e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.720161324366929e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,7.179284148151055e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.720156231196596e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,0.0004610816540662,285.0477294921875,294.1499938964844,288.7916564941406,283.3651123046875,291.0244140625,288.9983215332031,285.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.4094083309173584,-0.0,-6.59530456914581e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,9.225745452567936e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.715159103507176e-05,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,7.175589416874573e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,9.715154010336846e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,0.0004608443996403,285.048095703125,294.1499938964844,288.7733459472656,283.3617858886719,291.0047912597656,288.98291015625,285.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.0009830202907323,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.3951165676116943,-0.0,-6.588515333305622e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.216209582518786e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.70511755440384e-05,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,7.168173033278435e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,9.705112461233512e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,0.000460368086351,285.04888916015625,294.1499938964844,288.7366638183594,283.35546875,290.9656677246094,288.9523010253906,285.2439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.366569757461548,-0.0,-6.574898492317517e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.216209582518786e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.70511755440384e-05,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,7.168173033278435e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,9.705112461233512e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,0.000460368086351,285.04888916015625,294.1499938964844,288.7366638183594,283.35546875,290.9656677246094,288.9523010253906,285.2439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.366569757461548,-0.0,-6.574898492317517e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,9.206667891703546e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.695069456938654e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,7.160751556511968e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,9.695065091364086e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,0.0004598914820235,285.0496826171875,294.1499938964844,288.70001220703125,283.34942626953125,290.9266052246094,288.9220275878906,285.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.338081359863281,-0.0,-6.561285914585825e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,9.206667891703546e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.695069456938654e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,7.160751556511968e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,9.695065091364086e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,0.0004598914820235,285.0496826171875,294.1499938964844,288.70001220703125,283.34942626953125,290.9266052246094,288.9220275878906,285.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.338081359863281,-0.0,-6.561285914585825e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.197173494612798e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,9.685070835985245e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,7.153366459533572e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,9.685066470410676e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0004594172060023,285.0505065917969,294.1499938964844,288.663330078125,283.3437194824219,290.8876342773437,288.89208984375,285.2480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.309664726257324,-0.0,-6.547755049268744e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.197173494612798e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,9.685070835985245e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,7.153366459533572e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,9.685066470410676e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0004594172060023,285.0505065917969,294.1499938964844,288.663330078125,283.3437194824219,290.8876342773437,288.89208984375,285.2480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.309664726257324,-0.0,-6.547755049268744e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,9.187780960928647e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,9.675180626800284e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,7.146061398088932e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,9.675175533629954e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,0.0004589480231516,285.05133056640625,294.1499938964844,288.6266784667969,283.3382568359375,290.8487243652344,288.86248779296875,285.2500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899562380908e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.281335592269897,-0.0,-6.534383345524476e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,9.187780960928647e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,9.675180626800284e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,7.146061398088932e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,9.675175533629954e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,0.0004589480231516,285.05133056640625,294.1499938964844,288.6266784667969,283.3382568359375,290.8487243652344,288.86248779296875,285.2500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899562380908e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.281335592269897,-0.0,-6.534383345524476e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.183132351608948e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,9.67028536251746e-05,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,7.142445247154683e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,9.670280996942893e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,0.0004587158327922,285.0517578125,294.1499938964844,288.6083374023437,283.33563232421875,290.82928466796875,288.84783935546875,285.2510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.3479639061084754e-09,0.0009784786961972,-0.0078231403604149,0.0,0.0,0.0,-0.0064725438132882,60.0,2.2672061920166016,-0.0,-6.527771034825491e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.178533218801022e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,9.66544248512946e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,7.13886838639155e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.665438119554892e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,0.0004584861162584,285.0521850585937,294.1499938964844,288.5899963378906,283.33306884765625,290.8099060058594,288.8332824707031,285.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.2906439795254983e-09,0.000977988471277,-0.0076729487627744,0.0,0.0,0.0,-0.0064441277645528,60.0,2.253103256225586,-0.0,-6.521231910028291e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.169507393380628e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,9.655937174102291e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,7.131847814889625e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.655932808527724e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,0.0004580352397169,285.0530700683594,294.1499938964844,288.5533447265625,283.328125,290.7711486816406,288.8044738769531,285.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,-0.0063883569091558,60.0,2.2249879837036133,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.169507393380628e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,9.655937174102291e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,7.131847814889625e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.655932808527724e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,0.0004580352397169,285.0530700683594,294.1499938964844,288.5533447265625,283.328125,290.7711486816406,288.8044738769531,285.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,-0.0063883569091558,60.0,2.2249879837036133,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,9.160697663901374e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,9.646660328144208e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,7.124996045604348e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,9.64665596256964e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,0.0004575952189043,285.0539855957031,294.1499938964844,288.51666259765625,283.32342529296875,290.73248291015625,288.77606201171875,285.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.0683533491782104e-09,0.0009760875836946,-0.0070904907770454,0.0,0.0,0.0,-0.0063339280895888,60.0,2.1969830989837646,-0.0,-6.495903903669388e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,9.160697663901374e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,9.646660328144208e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,7.124996045604348e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,9.64665596256964e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,0.0004575952189043,285.0539855957031,294.1499938964844,288.51666259765625,283.32342529296875,290.73248291015625,288.77606201171875,285.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.0683533491782104e-09,0.0009760875836946,-0.0070904907770454,0.0,0.0,0.0,-0.0063339280895888,60.0,2.1969830989837646,-0.0,-6.495903903669388e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,9.152197890216485e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,9.637710172683e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,7.118385110516101e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,9.637705807108432e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,0.0004571706231217,285.054931640625,294.1499938964844,288.4800109863281,283.31890869140625,290.6938781738281,288.7480163574219,285.2579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416090213082e-09,0.0009751816978678,-0.0068129058927297,0.0,0.0,0.0,-0.006281410343945,60.0,2.169107675552368,-0.0,-6.483850256699952e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,9.152197890216485e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,9.637710172683e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,7.118385110516101e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,9.637705807108432e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,0.0004571706231217,285.054931640625,294.1499938964844,288.4800109863281,283.31890869140625,290.6938781738281,288.7480163574219,285.2579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416090213082e-09,0.0009751816978678,-0.0068129058927297,0.0,0.0,0.0,-0.006281410343945,60.0,2.169107675552368,-0.0,-6.483850256699952e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,9.144021169049664e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,9.629099076846614e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,7.112025195965543e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,9.629094711272046e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0004567622090689,285.0558776855469,294.1499938964844,288.4433288574219,283.3145751953125,290.65533447265625,288.7203674316406,285.2598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860504055846036e-09,0.0009743102127686,-0.0065458663739264,0.0,0.0,0.0,-0.0062308879569172,60.0,2.1413705348968506,-0.0,-6.47226556793612e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,9.144021169049664e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,9.629099076846614e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,7.112025195965543e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,9.629094711272046e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0004567622090689,285.0558776855469,294.1499938964844,288.4433288574219,283.3145751953125,290.65533447265625,288.7203674316406,285.2598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860504055846036e-09,0.0009743102127686,-0.0065458663739264,0.0,0.0,0.0,-0.0062308879569172,60.0,2.1413705348968506,-0.0,-6.47226556793612e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.140063775703312e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.62493140832521e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,7.108946738298982e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,9.624927042750642e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,0.0004565645067486,285.0563659667969,294.1499938964844,288.42498779296875,283.3124694824219,290.6361083984375,288.7066650390625,285.26080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.8111728500590516e-09,0.0009738883818499,-0.0064166039228439,0.0,0.0,0.0,-0.0062064323574304,60.0,2.1275522708892822,-0.0,-6.46666151737918e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.136216976912692e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,9.620880155125632e-05,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,7.10595486452803e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,9.620876517146826e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0004563723341561,285.0568542480469,294.1499938964844,288.4066772460937,283.3104248046875,290.61688232421875,288.6930847167969,285.26171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.7632265364729847e-09,0.0009734783670864,-0.0062909694388508,0.0,0.0,0.0,-0.0061826631426811,60.0,2.113774538040161,-0.0,-6.461217338937787e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,9.128815872827543e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,9.613087604520842e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,7.10019885445945e-05,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,9.613083238946274e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0004560026864055,285.0578308105469,294.1499938964844,288.3699951171875,283.3064270019531,290.5784912109375,288.6661376953125,285.2635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922144182,2.670988319408707e-09,0.0009726895950734,-0.0060492763295769,0.0,0.0,0.0,-0.0061369366012513,60.0,2.0863194465637207,-0.0,-6.450749623354568e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,9.128815872827543e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,9.613087604520842e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,7.10019885445945e-05,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,9.613083238946274e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0004560026864055,285.0578308105469,294.1499938964844,288.3699951171875,283.3064270019531,290.5784912109375,288.6661376953125,285.2635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922144182,2.670988319408707e-09,0.0009726895950734,-0.0060492763295769,0.0,0.0,0.0,-0.0061369366012513,60.0,2.0863194465637207,-0.0,-6.450749623354568e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,9.12187751964666e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,9.605780360288918e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,7.094801549101248e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,9.60577599471435e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,0.0004556560597848,285.058837890625,294.1499938964844,288.3333435058594,283.30255126953125,290.5401306152344,288.6395568847656,285.26544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525696709,2.584498393076728e-09,0.0009719499503262,-0.0058226441033184,0.0,0.0,0.0,-0.0060940594412386,60.0,2.059023141860962,-0.0,-6.440942712515607e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,9.12187751964666e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,9.605780360288918e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,7.094801549101248e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,9.60577599471435e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,0.0004556560597848,285.058837890625,294.1499938964844,288.3333435058594,283.30255126953125,290.5401306152344,288.6395568847656,285.26544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525696709,2.584498393076728e-09,0.0009719499503262,-0.0058226441033184,0.0,0.0,0.0,-0.0060940594412386,60.0,2.059023141860962,-0.0,-6.440942712515607e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
