time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268260,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.115407010540366e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,9.598966425983237e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,7.089769496815279e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.598962788004428e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0004553328908514,285.05987548828125,294.1499938964844,288.2966613769531,283.2987976074219,290.5018310546875,288.6132202148437,285.2672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628088891,2.503851348478747e-09,0.0009712603059597,-0.0056113209575414,0.0,0.0,0.0,-0.0060540791600942,60.0,2.0318758487701416,-0.0,-6.431804422390996e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.115407010540366e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,9.598966425983237e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,7.089769496815279e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.598962788004428e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0004553328908514,285.05987548828125,294.1499938964844,288.2966613769531,283.2987976074219,290.5018310546875,288.6132202148437,285.2672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628088891,2.503851348478747e-09,0.0009712603059597,-0.0056113209575414,0.0,0.0,0.0,-0.0060540791600942,60.0,2.0318758487701416,-0.0,-6.431804422390996e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,9.109513484872878e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,9.592760761734098e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,7.085185643518344e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.59275639615953e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,0.0004550385056063,285.0609130859375,294.1499938964844,288.260009765625,283.2951354980469,290.4635925292969,288.587158203125,285.26904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706345153972,2.43038922320693e-09,0.0009706320706754,-0.0054188249632716,0.0,0.0,0.0,-0.0060176607221364,60.0,2.004906177520752,-0.0,-6.423486098583453e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,9.109513484872878e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,9.592760761734098e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,7.085185643518344e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.59275639615953e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,0.0004550385056063,285.0609130859375,294.1499938964844,288.260009765625,283.2951354980469,290.4635925292969,288.587158203125,285.26904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706345153972,2.43038922320693e-09,0.0009706320706754,-0.0054188249632716,0.0,0.0,0.0,-0.0060176607221364,60.0,2.004906177520752,-0.0,-6.423486098583453e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.106752986554056e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,9.58985328907147e-05,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,7.083038508426398e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.589849651092663e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0004549006116576,285.0614318847656,294.1499938964844,288.2416687011719,283.2933654785156,290.4444885253906,288.57421875,285.2699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703402174636,2.3959800810047227e-09,0.0009703378309495,-0.0053286608308553,0.0,0.0,0.0,-0.0060006021521985,60.0,1.9914791584014893,-0.0,-6.419591613848753e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,9.104146010940894e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,9.5871087978594e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,7.081010699039325e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,9.587104432284832e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,0.0004547704011201,285.0619812011719,294.1499938964844,288.22332763671875,283.29156494140625,290.4254150390625,288.5613098144531,285.2708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700622758828,2.363484519207759e-09,0.0009700599475763,-0.0052435109391808,0.0,0.0,0.0,-0.0059844925999641,60.0,1.9780926704406736,-0.0,-6.415915265733929e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,9.10141970962286e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.584237704984844e-05,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,7.07888975739479e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,9.584233339410277e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,0.0004546342242974,285.06256103515625,294.1499938964844,288.2027893066406,283.28961181640625,290.404052734375,288.5469055175781,285.2718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697715868242,2.3294970397103043e-09,0.0009697692585177,-0.0051544508896768,0.0,0.0,0.0,-0.0059676435776054,60.0,1.963152527809143,-0.0,-6.412070518990731e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,9.099437011172996e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,9.582149505149572e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,7.077347981976345e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,9.582145867170766e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,0.0004545351839624,285.06304931640625,294.1499938964844,288.1866760253906,283.2880554199219,290.38726806640625,288.5355834960937,285.2726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695602348074,2.3047808106468884e-09,0.0009695579065009,-0.0050896857865154,0.0,0.0,0.0,-0.0059553906321525,60.0,1.9514505863189693,-0.0,-6.409275954410988e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,9.095432324102148e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.577931632520632e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,7.074232416925952e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,9.577927994541824e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0004543351242318,285.06414794921875,294.1499938964844,288.1499938964844,283.2846069335937,290.3491516113281,288.5099182128906,285.2743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691331651993,2.254844755356089e-09,0.0009691308951005,-0.004958834964782,0.0,0.0,0.0,-0.0059306346811354,60.0,1.924975872039795,-0.0,-6.403630692375374e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,9.095432324102148e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.577931632520632e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,7.074232416925952e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,9.577927994541824e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0004543351242318,285.06414794921875,294.1499938964844,288.1499938964844,283.2846069335937,290.3491516113281,288.5099182128906,285.2743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691331651993,2.254844755356089e-09,0.0009691308951005,-0.004958834964782,0.0,0.0,0.0,-0.0059306346811354,60.0,1.924975872039795,-0.0,-6.403630692375374e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,9.0927496785298e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.575107105774804e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,7.072146399877965e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,9.575103467795998e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,0.0004542011301964,285.0652770996094,294.1499938964844,288.1101989746094,283.2789306640625,290.3110656738281,288.4840393066406,285.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688470163382,2.2213932915349233e-09,0.0009688448044471,-0.0048711798153817,0.0,0.0,0.0,-0.0059140510857105,60.0,1.8977127075195312,-0.0,-6.399850605021129e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,9.0927496785298e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.575107105774804e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,7.072146399877965e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,9.575103467795998e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,0.0004542011301964,285.0652770996094,294.1499938964844,288.1101989746094,283.2789306640625,290.3110656738281,288.4840393066406,285.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688470163382,2.2213932915349233e-09,0.0009688448044471,-0.0048711798153817,0.0,0.0,0.0,-0.0059140510857105,60.0,1.8977127075195312,-0.0,-6.399850605021129e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,9.091895481105894e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,9.57420706981793e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,7.071481377352029e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,9.574203431839123e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,0.000454158463981,285.06640625,294.1499938964844,288.064453125,283.2690124511719,290.2728576660156,288.4572448730469,285.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687555721029,2.210712946038029e-09,0.0009687533602118,-0.0048431931063532,0.0,0.0,0.0,-0.0059087560512125,60.0,1.8678367137908936,-0.0,-6.398644103455808e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,9.091895481105894e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,9.57420706981793e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,7.071481377352029e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,9.574203431839123e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,0.000454158463981,285.06640625,294.1499938964844,288.064453125,283.2690124511719,290.2728576660156,288.4572448730469,285.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687555721029,2.210712946038029e-09,0.0009687533602118,-0.0048431931063532,0.0,0.0,0.0,-0.0059087560512125,60.0,1.8678367137908936,-0.0,-6.398644103455808e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,9.09216032596305e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,9.574486466590316e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,7.071688014548272e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,9.574482828611508e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,0.0004541717062238,285.06695556640625,294.1499938964844,288.0395202636719,283.2625732421875,290.2536926269531,288.4432678222656,285.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687836864031,2.2139994282355246e-09,0.000968781474512,-0.0048518050462007,0.0,0.0,0.0,-0.0059103854000568,60.0,1.8516403436660769,-0.0,-6.399015006763875e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,9.092843538383022e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.575206058798358e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,7.072219159454107e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,9.575202420819552e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0004542058450169,285.0675354003906,294.1499938964844,288.0133056640625,283.2552185058594,290.2344970703125,288.4288635253906,285.2794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968856329564,2.22249729731061e-09,0.0009688540594652,-0.0048740725032985,0.0,0.0,0.0,-0.0059145977720618,60.0,1.8347134590148928,-0.0,-6.399974949999887e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.095542918657884e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,9.57804877543822e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,7.07431900082156e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.578045137459412e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0004543406830634,285.0686950683594,294.1499938964844,287.9572448730469,283.2378234863281,290.1958312988281,288.3984069824219,285.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691435843706,2.2560926460357678e-09,0.0009691413142718,-0.0049621053040027,0.0,0.0,0.0,-0.0059312526136636,60.0,1.798675775527954,-0.0,-6.403771379837053e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.095542918657884e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,9.57804877543822e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,7.07431900082156e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.578045137459412e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0004543406830634,285.0686950683594,294.1499938964844,287.9572448730469,283.2378234863281,290.1958312988281,288.3984069824219,285.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691435843706,2.2560926460357678e-09,0.0009691413142718,-0.0049621053040027,0.0,0.0,0.0,-0.0059312526136636,60.0,1.798675775527954,-0.0,-6.403771379837053e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,9.099874296225607e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,9.582610073266552e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,7.077687769196928e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,9.582606435287744e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,0.0004545570700429,285.06988525390625,294.1499938964844,287.8967590332031,283.2172241210937,290.15679931640625,288.3648986816406,285.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969604763668,2.310025504215218e-09,0.0009696024935692,-0.005103429313749,0.0,0.0,0.0,-0.0059579890221357,60.0,1.759615421295166,-0.0,-6.409868547052612e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,9.099874296225607e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,9.582610073266552e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,7.077687769196928e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,9.582606435287744e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,0.0004545570700429,285.06988525390625,294.1499938964844,287.8967590332031,283.2172241210937,290.15679931640625,288.3648986816406,285.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969604763668,2.310025504215218e-09,0.0009696024935692,-0.005103429313749,0.0,0.0,0.0,-0.0059579890221357,60.0,1.759615421295166,-0.0,-6.409868547052612e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,9.105876961257307e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,9.588930697645992e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,7.082356023602188e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,9.588927059667184e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,0.0004548568977043,285.0710754394531,294.1499938964844,287.8323974609375,283.1937255859375,290.1173400878906,288.32781982421875,285.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702440002001,2.3847734897941564e-09,0.000970241613686,-0.0052992962300777,0.0,0.0,0.0,-0.0059950449503958,60.0,1.7181726694107056,-0.0,-6.418324005608157e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,9.105876961257307e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,9.588930697645992e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,7.082356023602188e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,9.588927059667184e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,0.0004548568977043,285.0710754394531,294.1499938964844,287.8323974609375,283.1937255859375,290.1173400878906,288.32781982421875,285.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702440002001,2.3847734897941564e-09,0.000970241613686,-0.0052992962300777,0.0,0.0,0.0,-0.0059950449503958,60.0,1.7181726694107056,-0.0,-6.418324005608157e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,9.113544365391137e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,9.597004827810451e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,7.088319398462772e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,9.597001189831644e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,0.0004552399041131,285.0722961425781,294.1499938964844,287.7646484375,283.16766357421875,290.0773620605469,288.2865600585937,285.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710606536827,2.4802677689450547e-09,0.0009710581507533,-0.005549524910748,0.0,0.0,0.0,-0.0060423854738473,60.0,1.6745853424072266,-0.0,-6.429133492247274e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,9.113544365391137e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,9.597004827810451e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,7.088319398462772e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,9.597001189831644e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,0.0004552399041131,285.0722961425781,294.1499938964844,287.7646484375,283.16766357421875,290.0773620605469,288.2865600585937,285.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710606536827,2.4802677689450547e-09,0.0009710581507533,-0.005549524910748,0.0,0.0,0.0,-0.0060423854738473,60.0,1.6745853424072266,-0.0,-6.429133492247274e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,9.117928857449442e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,9.601622150512412e-05,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,7.09172963979654e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,9.601618512533604e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,0.0004554589395411,285.0729064941406,294.1499938964844,287.72967529296875,283.1537780761719,290.05718994140625,288.26434326171875,285.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715277119539,2.5348840804184647e-09,0.0009715252090245,-0.0056926384568214,0.0,0.0,0.0,-0.0060694608837366,60.0,1.6521291732788086,-0.0,-6.435320187847537e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,9.122807387029752e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,9.606759704183788e-05,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,7.095524051692337e-05,298.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.60675606620498e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,0.0004557026259135,285.0735168457031,294.1499938964844,287.6940612792969,283.139404296875,290.036865234375,288.2407531738281,285.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720473317429,2.5956485849576442e-09,0.0009720447706058,-0.0058518620207905,0.0,0.0,0.0,-0.0060995845124125,60.0,1.6291978359222412,-0.0,-6.442206768042524e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.129648242378607e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,9.613962902221827e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,7.100844959495589e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.613959991838784e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,0.0004560443630907,285.0743103027344,294.1499938964844,287.6476135253906,283.1203308105469,290.0106506347656,288.2087707519531,285.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727760334499,2.6808575359638102e-09,0.0009727733558975,-0.0060751368291676,0.0,0.0,0.0,-0.006141826044768,60.0,1.599320650100708,-0.0,-6.451869438706126e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,9.133781713899224e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,9.618316107662396e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,7.104059477569535e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,9.618312469683588e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,0.000456250825664,285.07476806640625,294.1499938964844,287.62109375,283.1093139648437,289.9958190917969,288.1899719238281,285.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732163744047,2.732342796463172e-09,0.0009732136386446,-0.0062100449576973,0.0,0.0,0.0,-0.0061673494055867,60.0,1.5822880268096924,-0.0,-6.457711521079545e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,9.146355296252295e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,9.631556167732924e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,7.113839092198759e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,9.631552529754116e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,0.0004568788863252,285.0760192871094,294.1499938964844,287.5462951660156,283.07769775390625,289.95416259765625,288.1333923339844,285.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097455579089,2.8889604042348083e-09,0.0009745528805069,-0.0066204313188791,0.0,0.0,0.0,-0.0062449919059872,60.0,1.534055471420288,-0.0,-6.475499247926565e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,9.146355296252295e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,9.631556167732924e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,7.113839092198759e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,9.631552529754116e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,0.0004568788863252,285.0760192871094,294.1499938964844,287.5462951660156,283.07769775390625,289.95416259765625,288.1333923339844,285.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097455579089,2.8889604042348083e-09,0.0009745528805069,-0.0066204313188791,0.0,0.0,0.0,-0.0062449919059872,60.0,1.534055471420288,-0.0,-6.475499247926565e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,9.160451008938252e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.646399121265858e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,7.12480177753605e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,9.646396210882811e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,0.0004575829952955,285.0773010253906,294.1499938964844,287.4701538085937,283.04498291015625,289.9118347167969,288.0704650878906,285.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,-0.0063320356421172,60.0,1.484860062599182,-0.0,-6.495469762057837e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,9.160451008938252e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.646399121265858e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,7.12480177753605e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,9.646396210882811e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,0.0004575829952955,285.0773010253906,294.1499938964844,287.4701538085937,283.04498291015625,289.9118347167969,288.0704650878906,285.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,-0.0063320356421172,60.0,1.484860062599182,-0.0,-6.495469762057837e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.176026651402935e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.662801312515512e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,7.136916246963665e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.662797674536704e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,0.0004583610570989,285.0785827636719,294.1499938964844,287.3931884765625,283.0114440917969,289.8687744140625,288.00048828125,285.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777166415005,3.258568082031843e-09,0.0009777133818715,-0.0075889034196734,0.0,0.0,0.0,-0.0064282221719622,60.0,1.435006022453308,-0.0,-6.517574036024598e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.176026651402935e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.662801312515512e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,7.136916246963665e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.662797674536704e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,0.0004583610570989,285.0785827636719,294.1499938964844,287.3931884765625,283.0114440917969,289.8687744140625,288.00048828125,285.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777166415005,3.258568082031843e-09,0.0009777133818715,-0.0075889034196734,0.0,0.0,0.0,-0.0064282221719622,60.0,1.435006022453308,-0.0,-6.517574036024598e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.184203372569756e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.671412408351898e-05,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,7.143276161514223e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.671408770373092e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,0.0004587695293594,285.0792236328125,294.1499938964844,287.3545837402344,282.9945068359375,289.8470153808594,287.9634704589844,285.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360430156362781e-09,0.0009785844013094,-0.0078558064997196,0.0,0.0,0.0,-0.0064787198789417,60.0,1.4099501371383667,-0.0,-6.529193541382483e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.192720608552918e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.680381481302902e-05,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,7.149900920921937e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.680377843324096e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.000459194969153,285.07989501953125,294.1499938964844,287.31591796875,282.9775085449219,289.8250732421875,287.9248046875,285.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794951183721,3.4665292858448993e-09,0.0009794916259124,-0.00813380908221,0.0,0.0,0.0,-0.006531317718327,60.0,1.3848419189453125,-0.0,-6.541307584484457e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.210425923811272e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.699025395093486e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,7.16367139830254e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.69902248471044e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.0004600793763529,285.0812072753906,294.1499938964844,287.2388610839844,282.94354248046875,289.78076171875,287.84356689453125,285.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.3346096277236938,-0.0,-6.56652545671932e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.210425923811272e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.699025395093486e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,7.16367139830254e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.69902248471044e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.0004600793763529,285.0812072753906,294.1499938964844,287.2388610839844,282.94354248046875,289.78076171875,287.84356689453125,285.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.3346096277236938,-0.0,-6.56652545671932e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,9.228865383192895e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,9.718442743178456e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,7.178013038355857e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.718439832795411e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0004610004543792,285.0825500488281,294.1499938964844,287.1625061035156,282.9098815917969,289.7357482910156,287.75665283203125,285.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135619536042,0.0,0.0,0.0,-0.0067545301280915,60.0,1.2846297025680542,-0.0,-6.592840406938194e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
