time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272940,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,9.438036795472726e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,9.938709263224156e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,7.340700540225953e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,9.93870708043687e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,0.000471449107863,285.11181640625,294.1499938964844,286.45001220703125,282.79443359375,288.8013000488281,286.48297119140625,285.3204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7792395949363708,-0.0,-6.895012916174893e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,9.438036795472726e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,9.938709263224156e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,7.340700540225953e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,9.93870708043687e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,0.000471449107863,285.11181640625,294.1499938964844,286.45001220703125,282.79443359375,288.8013000488281,286.48297119140625,285.3204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7792395949363708,-0.0,-6.895012916174893e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,9.435183892492204e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,9.935705020325258e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,7.338481373153627e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,9.935702837537974e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0004713065864052,285.1133728027344,294.1499938964844,286.45001220703125,282.8085632324219,288.7594299316406,286.4752197265625,285.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7784498333930969,-0.0,-6.890842740858717e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,9.435183892492204e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,9.935705020325258e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,7.338481373153627e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,9.935702837537974e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0004713065864052,285.1133728027344,294.1499938964844,286.45001220703125,282.8085632324219,288.7594299316406,286.4752197265625,285.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7784498333930969,-0.0,-6.890842740858717e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,9.431719081476332e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,9.932056855177508e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,7.335786358453333e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,9.93205394479446e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,0.0004711335350293,285.11492919921875,294.1499938964844,286.45001220703125,282.82159423828125,288.7183532714844,286.4693298339844,285.32208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7776213884353638,-0.0,-6.88577941332369e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,9.431719081476332e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,9.932056855177508e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,7.335786358453333e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,9.93205394479446e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,0.0004711335350293,285.11492919921875,294.1499938964844,286.45001220703125,282.82159423828125,288.7183532714844,286.4693298339844,285.32208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7776213884353638,-0.0,-6.88577941332369e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,9.429772762814535e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,9.930007217917591e-05,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,7.334272959269583e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,9.930004307534546e-05,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,0.0004710362991318,285.1156921386719,294.1499938964844,286.45001220703125,282.82769775390625,288.6980895996094,286.46697998046875,285.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951239749789,60.0,0.7771933078765869,-0.0,-6.882936531837913e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,9.427692566532642e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,9.927817154675722e-05,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,7.332654786296189e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,9.927814244292676e-05,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,0.0004709324275609,285.1164855957031,294.1499938964844,286.45001220703125,282.83355712890625,288.6780090332031,286.4648742675781,285.3228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,0.7767571210861206,-0.0,-6.87989896164254e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,9.423728624824436e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,9.923642210196704e-05,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,7.329571235459298e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,9.92364002740942e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0004707344050984,285.11785888671875,294.1499938964844,286.45001220703125,282.8432312011719,288.64312744140625,286.4618225097656,285.3235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931158170335e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,0.775970995426178,-0.0,-6.87411230160251e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,9.423159644939004e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,9.923043398885056e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,7.329128857236356e-05,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,9.923040488502012e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,0.0004707059706561,285.1180419921875,294.1499938964844,286.45001220703125,282.844482421875,288.638427734375,286.4614562988281,285.3236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,0.7758620977401733,-0.0,-6.873281677144405e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,9.41817561397329e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,9.917794523062184e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,7.325252227019519e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,9.9177923402749e-05,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,0.0004704570164903,285.1195983886719,294.1499938964844,286.45001220703125,282.8544616699219,288.5995178222656,286.4588623046875,285.324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7749385833740234,-0.0,-6.866009982786636e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,9.41817561397329e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,9.917794523062184e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,7.325252227019519e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,9.9177923402749e-05,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,0.0004704570164903,285.1195983886719,294.1499938964844,286.45001220703125,282.8544616699219,288.5995178222656,286.4588623046875,285.324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7749385833740234,-0.0,-6.866009982786636e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,9.41279940889217e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.912133100442588e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,7.321070734178647e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,9.912130917655304e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,0.0004701884754467,285.12115478515625,294.1499938964844,286.45001220703125,282.8634948730469,288.56134033203125,286.4568786621094,285.3252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7739911675453186,-0.0,-6.858170564782995e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,9.41279940889217e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.912133100442588e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,7.321070734178647e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,9.912130917655304e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,0.0004701884754467,285.12115478515625,294.1499938964844,286.45001220703125,282.8634948730469,288.56134033203125,286.4568786621094,285.3252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7739911675453186,-0.0,-6.858170564782995e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,9.407091420143844e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,9.906122431857511e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,7.316631672438234e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,9.906120249070229e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0004699033452197,285.12274169921875,294.1499938964844,286.45001220703125,282.8716735839844,288.5238952636719,286.455322265625,285.3259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7730241417884827,-0.0,-6.849853662060923e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,9.407091420143844e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,9.906122431857511e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,7.316631672438234e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,9.906120249070229e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0004699033452197,285.12274169921875,294.1499938964844,286.45001220703125,282.8716735839844,288.5238952636719,286.455322265625,285.3259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7730241417884827,-0.0,-6.849853662060923e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,9.404132288182154e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,9.903006866807118e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,7.314330287044868e-05,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,9.903004684019834e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0004697555559687,285.12353515625,294.1499938964844,286.45001220703125,282.8754272460937,288.5054016113281,286.4547119140625,285.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.0150325344875454,0.0,0.0,0.0,-0.0078366994857788,60.0,0.7725344896316528,-0.0,-6.845543509825802e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,9.401114220963792e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,9.899828728521244e-05,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,7.311982335522771e-05,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,9.899825818138196e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,0.0004696047981269,285.1242980957031,294.1499938964844,286.45001220703125,282.87896728515625,288.48712158203125,286.45416259765625,285.3266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085944336104e-09,0.0010016874875873,-0.0149339996278285,0.0,0.0,0.0,-0.0078180525451898,60.0,0.7720417380332947,-0.0,-6.841148803005126e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,9.39493183977902e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,9.893318201648071e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,7.307173655135557e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,9.893316018860789e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,0.0004692959773819,285.1258850097656,294.1499938964844,286.45001220703125,282.8854675292969,288.45098876953125,286.4532470703125,285.3274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7710492610931396,-0.0,-6.832151200342197e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,9.39493183977902e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,9.893318201648071e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,7.307173655135557e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,9.893316018860789e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,0.0004692959773819,285.1258850097656,294.1499938964844,286.45001220703125,282.8854675292969,288.45098876953125,286.4532470703125,285.3274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7710492610931396,-0.0,-6.832151200342197e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,9.388607577420772e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,9.886658517643808e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,7.302255107788369e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,9.886656334856524e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,0.0004689800844062,285.12744140625,294.1499938964844,286.45001220703125,282.8912048339844,288.4155578613281,286.4525756835937,285.328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.770050585269928,-0.0,-6.822953935170517e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,9.388607577420772e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,9.886658517643808e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,7.302255107788369e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,9.886656334856524e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,0.0004689800844062,285.12744140625,294.1499938964844,286.45001220703125,282.8912048339844,288.4155578613281,286.4525756835937,285.328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.770050585269928,-0.0,-6.822953935170517e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,9.382206917507574e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,9.87991807051003e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,7.297276897588745e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,9.879915887722746e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,0.0004686603497248,285.1290283203125,294.1499938964844,286.45001220703125,282.896240234375,288.3807678222656,286.4520263671875,285.3288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.7690507173538208,-0.0,-6.813651509673947e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,9.382206917507574e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,9.87991807051003e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,7.297276897588745e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,9.879915887722746e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,0.0004686603497248,285.1290283203125,294.1499938964844,286.45001220703125,282.896240234375,288.3807678222656,286.4520263671875,285.3288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.7690507173538208,-0.0,-6.813651509673947e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,9.375793888466431e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,9.873164526652543e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,7.29228850104846e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,9.87316234386526e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0004683399747591,285.130615234375,294.1499938964844,286.45001220703125,282.90057373046875,288.3466186523437,286.4515991210937,285.3294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.7680544257164001,-0.0,-6.804337004950868e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,9.375793888466431e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,9.873164526652543e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,7.29228850104846e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,9.87316234386526e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0004683399747591,285.130615234375,294.1499938964844,286.45001220703125,282.90057373046875,288.3466186523437,286.4515991210937,285.3294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.7680544257164001,-0.0,-6.804337004950868e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,9.37260192586109e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,9.869803761830552e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,7.289805944310501e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,9.869801579043268e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,0.0004681805730797,285.1313781738281,294.1499938964844,286.45001220703125,282.90252685546875,288.32977294921875,286.451416015625,285.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706755512591144e-09,0.0009986489312723,-0.0140031576156616,0.0,0.0,0.0,-0.0076418998651206,60.0,0.7675592303276062,-0.0,-6.799704266313712e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,9.369431791128592e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,9.866465552477166e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,7.287340849870816e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,9.866463369689882e-05,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,0.0004680222191382,285.1321716308594,294.1499938964844,286.45001220703125,282.904296875,288.3131103515625,286.4512634277344,285.3302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667248004215253e-09,0.0009983112104237,-0.013899658806622,0.0,0.0,0.0,-0.0076223141513764,60.0,0.7670667171478271,-0.0,-6.7951042126424e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,9.363432764075696e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,9.86014783848077e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,7.282674050657079e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,9.860145655693486e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,0.000467722536996,285.1336975097656,294.1499938964844,286.45001220703125,282.9073181152344,288.281494140625,286.4510192871094,285.3308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592483809380155e-09,0.0009976718574762,-0.0137037970125675,0.0,0.0,0.0,-0.0075852503068745,60.0,0.7661306858062744,-0.0,-6.786402906300283e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,9.363186109112576e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,9.859888086793944e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,7.282482692971826e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,9.85988590400666e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,0.0004677102260757,285.1337585449219,294.1499938964844,286.45001220703125,282.9074401855469,288.2801818847656,286.4510192871094,285.3308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408047512734e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,0.7660920023918152,-0.0,-6.78604479276146e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,9.357117960462348e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.853497613221408e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,7.277762779267505e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,9.853495430434124e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,0.0004674071096815,285.13531494140625,294.1499938964844,286.45001220703125,282.9100036621094,288.24786376953125,286.4508056640625,285.3315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,-0.0075462339445948,60.0,0.7651351690292358,-0.0,-6.777248984235484e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,9.357117960462348e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.853497613221408e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,7.277762779267505e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,9.853495430434124e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,0.0004674071096815,285.13531494140625,294.1499938964844,286.45001220703125,282.9100036621094,288.24786376953125,286.4508056640625,285.3315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,-0.0075462339445948,60.0,0.7651351690292358,-0.0,-6.777248984235484e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,9.3512877356261e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,9.84735888778232e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,7.273228402482346e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,9.847356704995036e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,0.0004671158967539,285.13690185546875,294.1499938964844,286.45001220703125,282.9120788574219,288.2161560058594,286.4506530761719,285.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7642008662223816,-0.0,-6.768804183820977e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,9.3512877356261e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,9.84735888778232e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,7.273228402482346e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,9.847356704995036e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,0.0004671158967539,285.13690185546875,294.1499938964844,286.45001220703125,282.9120788574219,288.2161560058594,286.4506530761719,285.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7642008662223816,-0.0,-6.768804183820977e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,9.3457565526478e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,9.841533756116404e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,7.268925401149318e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,9.84153157332912e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,0.0004668395849876,285.13848876953125,294.1499938964844,286.45001220703125,282.9136962890625,288.1850280761719,286.4505310058594,285.33282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.372190692298773e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.7632936835289001,-0.0,-6.760796367188959e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,9.3457565526478e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,9.841533756116404e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,7.268925401149318e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,9.84153157332912e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,0.0004668395849876,285.13848876953125,294.1499938964844,286.45001220703125,282.9136962890625,288.1850280761719,286.4505310058594,285.33282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.372190692298773e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.7632936835289001,-0.0,-6.760796367188959e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,9.34312047320418e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,9.838757978286594e-05,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,7.266875763889402e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,9.83875579549931e-05,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,0.0004667079192586,285.1392517089844,294.1499938964844,286.45001220703125,282.9143371582031,288.169677734375,286.4504699707031,285.3331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.3393445220706334e-09,0.0009955072309821,-0.0130406292155385,0.0,0.0,0.0,-0.0074597583152353,60.0,0.7628519535064697,-0.0,-6.756982884326136e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,9.340580436401068e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,9.83608333626762e-05,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,7.264900341397151e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,9.836081153480336e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,0.0004665810556616,285.1400451660156,294.1499938964844,286.45001220703125,282.91485595703125,288.1544494628906,286.4504089355469,285.3334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.30768939910331e-09,0.0009952364489436,-0.0129576986655592,0.0,0.0,0.0,-0.0074440650641918,60.0,0.7624185085296631,-0.0,-6.753307957296786e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,9.335816139355302e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,9.83106583589688e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,7.261194696184248e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,9.831063653109597e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,0.0004663430445361,285.1416320800781,294.1499938964844,286.45001220703125,282.9156799316406,288.1244201660156,286.4503479003906,285.3340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,0.7615781426429749,-0.0,-6.746417824388119e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
