time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282300,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,9.280931408284232e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20440673828125,0.0,0.0,9.773268538992852e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,7.218504470074549e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,9.77326781139709e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,0.0004636016092263,285.2269897460937,294.1499938964844,286.923095703125,282.4195556640625,287.115478515625,286.7687072753906,285.3671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888788918033,4.563728506212783e-09,0.0009888743516057,-0.011008589528501,0.0,0.0,0.0,-0.0070752487517893,60.0,1.0447564125061035,-0.0,-6.667237784085955e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,9.285411215387283e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,9.777986269909889e-05,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,7.22198819858022e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,9.777984814718366e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.204833984375,0.0,0.0,0.0004638253594748,285.2276306152344,294.1499938964844,286.9349060058594,282.4184265136719,287.1138916015625,286.7825622558594,285.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619536309036221e-09,0.0009893515380099,-0.0111548053100705,0.0,0.0,0.0,-0.0071029155515134,60.0,1.0533143281936646,-0.0,-6.673675301271943e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,9.293956100009382e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,9.786983719095588e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,7.228634058265015e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,9.786982991499826e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,0.0004642521962523,285.2289428710937,294.1499938964844,286.9574279785156,282.4178161621094,287.11102294921875,286.8100891113281,285.3680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902665624395,4.725984492637281e-09,0.0009902617894113,-0.0114336973056197,0.0,0.0,0.0,-0.0071556866168975,60.0,1.069658637046814,-0.0,-6.685962716801441e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,9.293956100009382e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,9.786983719095588e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,7.228634058265015e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,9.786982991499826e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,0.0004642521962523,285.2289428710937,294.1499938964844,286.9574279785156,282.4178161621094,287.11102294921875,286.8100891113281,285.3680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902665624395,4.725984492637281e-09,0.0009902617894113,-0.0114336973056197,0.0,0.0,0.0,-0.0071556866168975,60.0,1.069658637046814,-0.0,-6.685962716801441e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20733642578125,0.0,0.0,9.301907994085924e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,9.795358346309511e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20733642578125,0.0,0.0,7.234819349832833e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20733642578125,0.0,0.0,9.795357618713751e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,0.0004646494344342,285.230224609375,294.1499938964844,286.978271484375,282.4195556640625,287.1085205078125,286.8373107910156,285.3686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911138331517,4.825053689927472e-09,0.0009911090601235,-0.0116932531818747,0.0,0.0,0.0,-0.0072047994472086,60.0,1.085063338279724,-0.0,-6.697408139189065e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20733642578125,0.0,0.0,9.301907994085924e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,9.795358346309511e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20733642578125,0.0,0.0,7.234819349832833e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20733642578125,0.0,0.0,9.795357618713751e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,0.0004646494344342,285.230224609375,294.1499938964844,286.978271484375,282.4195556640625,287.1085205078125,286.8373107910156,285.3686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911138331517,4.825053689927472e-09,0.0009911090601235,-0.0116932531818747,0.0,0.0,0.0,-0.0072047994472086,60.0,1.085063338279724,-0.0,-6.697408139189065e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,9.309044253313914e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,9.80287295533344e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,7.240369450300932e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,9.80287222773768e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084045410156,0.0,0.0,0.0004650058981496,285.2315368652344,294.1499938964844,286.9972229003906,282.4237976074219,287.1064758300781,286.8637390136719,285.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918741416186,4.913951467955257e-09,0.000991869252175,-0.0119261583313345,0.0,0.0,0.0,-0.0072488700971007,60.0,1.099083423614502,-0.0,-6.707687560947306e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,9.309044253313914e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,9.80287295533344e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,7.240369450300932e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,9.80287222773768e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084045410156,0.0,0.0,0.0004650058981496,285.2315368652344,294.1499938964844,286.9972229003906,282.4237976074219,287.1064758300781,286.8637390136719,285.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918741416186,4.913951467955257e-09,0.000991869252175,-0.0119261583313345,0.0,0.0,0.0,-0.0072488700971007,60.0,1.099083423614502,-0.0,-6.707687560947306e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,9.315239731222392e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,9.809396578930318e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,7.245188317028806e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,9.809395851334556e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,0.0004653153882827,285.2328186035156,294.1499938964844,287.0140991210937,282.43072509765625,287.104736328125,286.8891296386719,285.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.9911279553782614e-09,0.0009925292106345,-0.0121283531188964,0.0,0.0,0.0,-0.0072871302254498,60.0,1.1117101907730105,-0.0,-6.716617662050339e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,9.315239731222392e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,9.809396578930318e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,7.245188317028806e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,9.809395851334556e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,0.0004653153882827,285.2328186035156,294.1499938964844,287.0140991210937,282.43072509765625,287.104736328125,286.8891296386719,285.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.9911279553782614e-09,0.0009925292106345,-0.0121283531188964,0.0,0.0,0.0,-0.0072871302254498,60.0,1.1117101907730105,-0.0,-6.716617662050339e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,9.317907824879512e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,9.812206553760916e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,7.247263420140371e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,9.812205826165156e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.210205078125,0.0,0.0,0.0004654486547224,285.23345947265625,294.1499938964844,287.0216979980469,282.4352722167969,287.10400390625,286.90118408203125,285.3702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928185027092,5.024367144557118e-09,0.0009928134968504,-0.0122154364362359,0.0,0.0,0.0,-0.0073036085814237,60.0,1.1173429489135742,-0.0,-6.72046525096448e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,9.320393292000516e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,9.814823715714738e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,7.249196642078459e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,9.814822988118976e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107849121094,0.0,0.0,0.0004655728116631,285.2341003417969,294.1499938964844,287.0286560058594,282.4405212402344,287.1033020019531,286.9129638671875,285.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930832311511,5.055329044267864e-09,0.0009930782252922,-0.0122965537011623,0.0,0.0,0.0,-0.0073189577087759,60.0,1.122678279876709,-0.0,-6.724050649609127e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,9.324381971964613e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,9.819024126045406e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,7.252299110405147e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,9.819023398449644e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21197509765625,0.0,0.0,0.0004657720564864,285.2353820800781,294.1499938964844,287.04071044921875,282.4533386230469,287.1021423339844,286.93511962890625,285.3711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993508263491,5.105015521422729e-09,0.0009935031412169,-0.0124267265200614,0.0,0.0,0.0,-0.0073435897938907,60.0,1.1318869590759275,-0.0,-6.729806045768782e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,9.324381971964613e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,9.819024126045406e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,7.252299110405147e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,9.819023398449644e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21197509765625,0.0,0.0,0.0004657720564864,285.2353820800781,294.1499938964844,287.04071044921875,282.4533386230469,287.1021423339844,286.93511962890625,285.3711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993508263491,5.105015521422729e-09,0.0009935031412169,-0.0124267265200614,0.0,0.0,0.0,-0.0073435897938907,60.0,1.1318869590759275,-0.0,-6.729806045768782e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,9.32604816625826e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,9.820779087021948e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,7.253594958456233e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,9.820777631830424e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,0.0004658552934415,285.2360534667969,294.1499938964844,287.0458984375,282.46124267578125,287.10162353515625,286.9459228515625,285.3715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936857968568,5.125769586555862e-09,0.0009936806745827,-0.0124810989946126,0.0,0.0,0.0,-0.0073538785800337,60.0,1.1360219717025757,-0.0,-6.732210522386596e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,9.327245788881557e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,9.822040010476484e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,7.254526281030849e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,9.822039282880723e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,0.0004659151018131,285.2366638183594,294.1499938964844,287.04998779296875,282.4693298339844,287.1011657714844,286.9555053710937,285.371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938132716342,5.140684766757886e-09,0.0009938081493601,-0.0125201744958758,0.0,0.0,0.0,-0.0073612723499536,60.0,1.139389991760254,-0.0,-6.733939272862699e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,9.328639862360431e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144775390625,0.0,0.0,9.823507571127266e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,7.255610398715362e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,9.823506843531504e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143249511719,0.0,0.0,0.0004659847472794,285.2379150390625,294.1499938964844,287.0540466308594,282.4848327636719,287.1003112792969,286.9730834960937,285.3724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939618175849,5.158040661257246e-09,0.0009939566953107,-0.0125656435266137,0.0,0.0,0.0,-0.0073698768392205,60.0,1.1436365842819214,-0.0,-6.735950819347637e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,9.328639862360431e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144775390625,0.0,0.0,9.823507571127266e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,7.255610398715362e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,9.823506843531504e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143249511719,0.0,0.0,0.0004659847472794,285.2379150390625,294.1499938964844,287.0540466308594,282.4848327636719,287.1003112792969,286.9730834960937,285.3724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939618175849,5.158040661257246e-09,0.0009939566953107,-0.0125656435266137,0.0,0.0,0.0,-0.0073698768392205,60.0,1.1436365842819214,-0.0,-6.735950819347637e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21563720703125,0.0,0.0,9.32867915253155e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156677246094,0.0,0.0,9.823549771681428e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21563720703125,0.0,0.0,7.255641685333103e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21563720703125,0.0,0.0,9.823549044085668e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21551513671875,0.0,0.0,0.0004659867263399,285.2391662597656,294.1499938964844,287.05078125,282.4962158203125,287.0994873046875,286.98779296875,285.3731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158530047566501e-09,0.0009939608862623,-0.0125669259577989,0.0,0.0,0.0,-0.0073701194487512,60.0,1.1440646648406982,-0.0,-6.736007662766498e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21563720703125,0.0,0.0,9.32867915253155e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156677246094,0.0,0.0,9.823549771681428e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21563720703125,0.0,0.0,7.255641685333103e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21563720703125,0.0,0.0,9.823549044085668e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21551513671875,0.0,0.0,0.0004659867263399,285.2391662597656,294.1499938964844,287.05078125,282.4962158203125,287.0994873046875,286.98779296875,285.3731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158530047566501e-09,0.0009939608862623,-0.0125669259577989,0.0,0.0,0.0,-0.0073701194487512,60.0,1.1440646648406982,-0.0,-6.736007662766498e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,9.32811017264612e-05,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,9.822949505178258e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,7.255198579514399e-05,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,9.822948777582496e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0004659582918975,285.23980712890625,294.1499938964844,287.04656982421875,282.5004577636719,287.0990295410156,286.9933776855469,285.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939053561538,5.151429949279418e-09,0.0009939001174643,-0.0125483255833387,0.0,0.0,0.0,-0.0073665999807417,60.0,1.142034888267517,-0.0,-6.735184854278486e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,9.327280713478105e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,9.822076390264556e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,7.254553202074021e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,9.822075662668794e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,0.0004659168480429,285.2404479980469,294.1499938964844,287.04071044921875,282.5037536621094,287.0985107421875,286.9980773925781,285.3738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938169969245,5.1410946610985775e-09,0.0009938118746504,-0.0125212483108043,0.0,0.0,0.0,-0.0073614767752587,60.0,1.1391006708145142,-0.0,-6.733986879225995e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,9.324476559413596e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.218017578125,0.0,0.0,9.81912307906896e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,7.252371869981289e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,9.819122351473196e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0004657767713069,285.24169921875,294.1499938964844,287.0242919921875,282.5076904296875,287.0973205566406,287.0038146972656,285.3745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935181587934,5.106147060729427e-09,0.0009935130365192,-0.0124296909198164,0.0,0.0,0.0,-0.0073441518470644,60.0,1.129541277885437,-0.0,-6.729936785632162e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,9.324476559413596e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.218017578125,0.0,0.0,9.81912307906896e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,7.252371869981289e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,9.819122351473196e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0004657767713069,285.24169921875,294.1499938964844,287.0242919921875,282.5076904296875,287.0973205566406,287.0038146972656,285.3745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935181587934,5.106147060729427e-09,0.0009935130365192,-0.0124296909198164,0.0,0.0,0.0,-0.0073441518470644,60.0,1.129541277885437,-0.0,-6.729936785632162e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,9.320348181063308e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191772460937,0.0,0.0,9.814776421990246e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,7.249161717481911e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,9.814775694394484e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.0,0.0,0.0004655705706682,285.242919921875,294.1499938964844,287.00201416015625,282.5083312988281,287.0958251953125,287.0053405761719,285.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930783417075,5.054710872087753e-09,0.0009930732194334,-0.0122949331998825,0.0,0.0,0.0,-0.0073186527006328,60.0,1.1160213947296145,-0.0,-6.723978884792814e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,9.320348181063308e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191772460937,0.0,0.0,9.814776421990246e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,7.249161717481911e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,9.814775694394484e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.0,0.0,0.0004655705706682,285.242919921875,294.1499938964844,287.00201416015625,282.5083312988281,287.0958251953125,287.0053405761719,285.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930783417075,5.054710872087753e-09,0.0009930732194334,-0.0122949331998825,0.0,0.0,0.0,-0.0073186527006328,60.0,1.1160213947296145,-0.0,-6.723978884792814e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,9.314881026512012e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,9.809018956730142e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,7.244908920256421e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,9.80901822913438e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,0.0004652974603231,285.2441711425781,294.1499938964844,286.974365234375,282.50592041015625,287.0938720703125,287.0018005371094,285.3759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.986582702315445e-09,0.000992490677163,-0.0121164452284574,0.0,0.0,0.0,-0.0072848787531256,60.0,1.0981687307357788,-0.0,-6.716091149883141e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,9.314881026512012e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,9.809018956730142e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,7.244908920256421e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,9.80901822913438e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,0.0004652974603231,285.2441711425781,294.1499938964844,286.974365234375,282.50592041015625,287.0938720703125,287.0018005371094,285.3759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.986582702315445e-09,0.000992490677163,-0.0121164452284574,0.0,0.0,0.0,-0.0072848787531256,60.0,1.0981687307357788,-0.0,-6.716091149883141e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,9.308166772825643e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,9.80194890871644e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,7.239686965476722e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,9.80194818112068e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,0.0004649620968848,285.2453918457031,294.1499938964844,286.9418334960937,282.5007629394531,287.0914306640625,286.993408203125,285.3766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917803108692,4.90292606514231e-09,0.0009917754214257,-0.0118972724303603,0.0,0.0,0.0,-0.0072434064932167,60.0,1.076643705368042,-0.0,-6.706412136736617e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,9.308166772825643e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,9.80194890871644e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,7.239686965476722e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,9.80194818112068e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,0.0004649620968848,285.2453918457031,294.1499938964844,286.9418334960937,282.5007629394531,287.0914306640625,286.993408203125,285.3766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917803108692,4.90292606514231e-09,0.0009917754214257,-0.0118972724303603,0.0,0.0,0.0,-0.0072434064932167,60.0,1.076643705368042,-0.0,-6.706412136736617e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,9.304410923505202e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220764160156,0.0,0.0,9.79799369815737e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,7.236765668494627e-05,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,9.797992970561609e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,0.0004647744935937,285.2460021972656,294.1499938964844,286.92388916015625,282.4971923828125,287.0899963378906,286.98748779296875,285.3770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913800749927,4.8561310528327795e-09,0.0009913753019645,-0.0117746731266379,0.0,0.0,0.0,-0.0072202086448669,60.0,1.064636468887329,-0.0,-6.701000643261068e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,9.300452802563086e-05,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,9.793825302040204e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,7.233687210828066e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226257324219,0.0,0.0,9.793824574444444e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,0.0004645767621695,285.2466125488281,294.1499938964844,286.9048767089844,282.4930725097656,287.0884094238281,286.98052978515625,285.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909584186971,4.8068136138113005e-09,0.0009909535292536,-0.011645465157926,0.0,0.0,0.0,-0.0071957600302994,60.0,1.051896095275879,-0.0,-6.6953006694348e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,9.292080358136444e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,9.785009024199098e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,7.227175228763372e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,9.785007569007576e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,0.0004641585401259,285.2478332519531,294.1499938964844,286.8639831542969,282.483154296875,287.084716796875,286.9635009765625,285.37811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702491729347002e-09,0.0009900614386424,-0.0113721461966633,0.0,0.0,0.0,-0.0071440427564084,60.0,1.0242637395858765,-0.0,-6.683249864636309e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,9.292080358136444e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,9.785009024199098e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,7.227175228763372e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,9.785007569007576e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,0.0004641585401259,285.2478332519531,294.1499938964844,286.8639831542969,282.483154296875,287.084716796875,286.9635009765625,285.37811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702491729347002e-09,0.0009900614386424,-0.0113721461966633,0.0,0.0,0.0,-0.0071440427564084,60.0,1.0242637395858765,-0.0,-6.683249864636309e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,9.286953718401492e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,9.779610263649374e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,7.223188003990799e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,9.779609536053611e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,0.0004639024555217,285.2485656738281,294.1499938964844,286.8377685546875,282.47625732421875,287.0821838378906,286.9512939453125,285.3785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895198745653,4.638615713759009e-09,0.0009895152179524,-0.0112047931179404,0.0,0.0,0.0,-0.0071123763918876,60.0,1.0063942670822144,-0.0,-6.675877273210062e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,9.2835514806211e-05,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,9.77602758212015e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,7.22054173820652e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,9.776026854524388e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22479248046875,0.0,0.0,0.0004637325182557,285.2490539550781,294.1499938964844,286.81964111328125,282.4712829589844,287.0803527832031,286.94256591796875,285.3788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891573572531,4.596230951392499e-09,0.0009891528170555,-0.0110937459394335,0.0,0.0,0.0,-0.0070913648232817,60.0,0.9940927028656006,-0.0,-6.670986607559827e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,9.275461343349888e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,9.767508163349704e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,7.214249490061775e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,9.767507435753942e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,0.0004633283824659,285.250244140625,294.1499938964844,286.7723388671875,282.4577331542969,287.0753173828125,286.9183044433594,285.37957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495425365291794e-09,0.0009882907615974,-0.010829634964466,0.0,0.0,0.0,-0.0070413905195891,60.0,0.961898922920227,-0.0,-6.659363549488262e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,9.275461343349888e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,9.767508163349704e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,7.214249490061775e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,9.767507435753942e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,0.0004633283824659,285.250244140625,294.1499938964844,286.7723388671875,282.4577331542969,287.0753173828125,286.9183044433594,285.37957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495425365291794e-09,0.0009882907615974,-0.010829634964466,0.0,0.0,0.0,-0.0070413905195891,60.0,0.961898922920227,-0.0,-6.659363549488262e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,9.268533904105424e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,9.760213288245724e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,7.20886091585271e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,9.76021256064996e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,0.0004629823379218,285.25146484375,294.1499938964844,286.7225646972656,282.4427795410156,287.0694885253906,286.89068603515625,285.3803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409112630554546e-09,0.000987552688457,-0.0106034940108656,0.0,0.0,0.0,-0.0069986013695597,60.0,0.9278623461723328,-0.0,-6.649419503901299e-08,0.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
