time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291480,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406677246094,0.4953086078166961,0.050000000745058,0.0463955625891685,297.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406677246094,0.4953086078166961,0.050000000745058,0.0488567613065242,298.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406677246094,0.4953086078166961,0.050000000745058,0.0360854379832744,297.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406677246094,0.4953086078166961,0.050000000745058,0.0488567613065242,298.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406677246094,0.4953086078166961,0.050000000745058,0.2317554503679275,292.8536376953125,289.1499938964844,288.1314697265625,284.5170593261719,293.8143310546875,298.2503662109375,292.91717529296875,1.0,0.1785193085670471,1.0,1.0,0.9839447140693665,1.0,-0.4943549633026123,0.216508612036705,0.2778463661670685,0.0674760267138481,0.0,0.0,0.0,39.14246368408203,25.0,338.1005249023437,-0.0,39.780792236328125,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1143493652344,0.5160388350486755,0.050000000745058,0.0461113937199115,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1143493652344,0.5160388350486755,0.050000000745058,0.0485575199127197,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1478271484375,0.8067878484725952,0.1824496835470199,0.1264125406742096,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1143493652344,0.5160388350486755,0.050000000745058,0.0485575199127197,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1143493652344,0.5160388350486755,0.050000000745058,0.2303359657526016,293.1343994140625,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.1904296875,1.0,0.1752171218395233,1.0,1.0,0.9802289009094238,1.0,-0.5999900698661804,0.2613228857517242,0.3386672139167785,0.0884418711066246,0.0,0.0,0.0,32.39773178100586,25.0,317.101318359375,-0.0,45.33432769775391,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1143493652344,0.5160388350486755,0.050000000745058,0.0461113937199115,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1143493652344,0.5160388350486755,0.050000000745058,0.0485575199127197,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1478271484375,0.8067878484725952,0.1824496835470199,0.1264125406742096,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1143493652344,0.5160388350486755,0.050000000745058,0.0485575199127197,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1143493652344,0.5160388350486755,0.050000000745058,0.2303359657526016,293.1343994140625,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.1904296875,1.0,0.1752171218395233,1.0,1.0,0.9802289009094238,1.0,-0.5999900698661804,0.2613228857517242,0.3386672139167785,0.0884418711066246,0.0,0.0,0.0,32.39773178100586,25.0,317.101318359375,-0.0,45.33432769775391,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.38702392578125,0.8273606896400452,0.1703384071588516,0.1492230892181396,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597717285156,0.5501376390457153,0.050000000745058,0.0482409782707691,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3887023925781,0.8638706207275391,0.1919523030519485,0.1328667104244232,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597717285156,0.5501376390457153,0.050000000745058,0.0482409782707691,298.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597717285156,0.5501376390457153,0.050000000745058,0.2288344353437423,293.38067626953125,288.1499938964844,288.4233093261719,284.6789245605469,293.89373779296875,298.1844482421875,293.4199523925781,1.0,0.1748043149709701,1.0,1.0,0.853343665599823,1.0,-0.7289122343063354,0.3205050230026245,0.4084072113037109,0.1217693835496902,0.0,0.0,0.0,25.53097915649414,25.0,269.1468505859375,-0.0,53.647830963134766,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.38702392578125,0.8273606896400452,0.1703384071588516,0.1492230892181396,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597717285156,0.5501376390457153,0.050000000745058,0.0482409782707691,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3887023925781,0.8638706207275391,0.1919523030519485,0.1328667104244232,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597717285156,0.5501376390457153,0.050000000745058,0.0482409782707691,298.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597717285156,0.5501376390457153,0.050000000745058,0.2288344353437423,293.38067626953125,288.1499938964844,288.4233093261719,284.6789245605469,293.89373779296875,298.1844482421875,293.4199523925781,1.0,0.1748043149709701,1.0,1.0,0.853343665599823,1.0,-0.7289122343063354,0.3205050230026245,0.4084072113037109,0.1217693835496902,0.0,0.0,0.0,25.53097915649414,25.0,269.1468505859375,-0.0,53.647830963134766,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.56109619140625,0.8887120485305786,0.1784875392913818,0.0981835201382637,297.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5608825683594,0.8887120485305786,0.157894492149353,0.103391982614994,298.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.56109619140625,0.8887120485305786,0.207237884402275,0.0763649642467498,297.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.54644775390625,0.6886796355247498,0.1460677981376648,0.0476544871926307,298.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5611572265625,0.8887120485305786,0.160882756114006,0.4904470145702362,293.56378173828125,288.1499938964844,288.558349609375,284.7505187988281,293.792724609375,298.11944580078125,293.5783996582031,1.0,0.1815269738435745,1.0,1.0,0.7385872602462769,1.0,-0.9831634163856506,0.4462316930294037,0.5369316935539246,0.2001769095659256,0.0,0.0,0.0,13.415922164916992,25.0,189.78472900390625,-0.0,76.07914733886719,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5722351074219,0.8870155215263367,0.1795992702245712,0.0970268622040748,297.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5721740722656,0.8870155215263367,0.1585646420717239,0.1021739616990089,298.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5722351074219,0.8870155215263367,0.2088973075151443,0.0754653364419937,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.560791015625,0.7573199272155762,0.1469246000051498,0.0632757768034935,298.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.572265625,0.8870155215263367,0.1615937054157257,0.4846692681312561,293.5745849609375,287.6499938964844,288.5727233886719,284.7580261230469,293.7798767089844,298.12762451171875,293.5872802734375,1.0,0.1820722967386245,1.0,1.0,0.7264584302902222,1.0,-0.9871894717216492,0.4506593644618988,0.5365301370620728,0.203866422176361,0.0,0.0,0.0,13.392969131469728,45.0,176.98931884765625,-0.0,77.09825134277344,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6076965332031,0.8841662406921387,0.185730293393135,0.0951107516884803,297.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6076965332031,0.8841662406921387,0.1624663770198822,0.10015619546175,298.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6076965332031,0.8841662406921387,0.2173900455236435,0.0739750266075134,297.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6083068847656,0.943435549736023,0.1490877568721771,0.1195289567112922,297.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6076965332031,0.8841662406921387,0.1656426638364792,0.4750978946685791,293.6088256835937,287.6499938964844,288.6480407714844,284.7970275878906,293.6584167480469,298.1599426269531,293.6119079589844,1.0,0.1884745806455612,1.0,1.0,0.6630158424377441,1.0,-1.025142788887024,0.4874965846538543,0.5376462340354919,0.2336235642433166,0.0,0.0,0.0,13.73948860168457,45.0,96.72321319580078,-0.0,86.07579040527344,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5821228027344,0.8924553394317627,0.1914516389369964,0.1007786393165588,297.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5821228027344,0.8924553394317627,0.1663107872009277,0.1061247587203979,298.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5821228027344,0.8924553394317627,0.2250205874443054,0.0783833861351013,297.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5821228027344,0.8925725221633911,0.1518923491239547,0.1061653494834899,297.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5821228027344,0.8924553394317627,0.169580340385437,0.5034101605415344,293.5787048339844,287.1499938964844,288.7236633300781,284.835693359375,293.1515808105469,298.15740966796875,293.5523376464844,1.0,0.196962296962738,1.0,1.0,0.5510411858558655,1.0,-1.0741264820098877,0.5791822671890259,0.4949442148208618,0.315478503704071,0.0,0.0,0.0,14.712377548217772,65.0,-106.38581848144533,-0.0,97.23761749267578,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8562927246094,0.9052066802978516,0.2010525166988372,0.110100507736206,297.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8562927246094,0.9052066802978516,0.1731502711772918,0.1159411370754242,298.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8562927246094,0.9052066802978516,0.2379821687936782,0.0856337249279022,297.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8383483886719,0.9853781461715698,0.1557784080505371,0.147194817662239,297.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8562927246094,0.9052066802978516,0.1764488369226455,0.5499748587608337,292.82891845703125,286.6499938964844,288.8755187988281,284.91180419921875,290.9867248535156,298.1390686035156,292.6944885253906,1.0,0.2203129082918167,1.0,1.0,0.3270919620990753,1.0,-1.2110882997512815,0.949033498764038,0.2620548009872436,0.6579844355583191,0.0,0.0,0.0,17.22476577758789,85.0,-1116.9898681640625,-0.0,136.50904846191406,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8562927246094,0.9052066802978516,0.2010525166988372,0.110100507736206,297.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8562927246094,0.9052066802978516,0.1731502711772918,0.1159411370754242,298.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8562927246094,0.9052066802978516,0.2379821687936782,0.0856337249279022,297.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8383483886719,0.9853781461715698,0.1557784080505371,0.147194817662239,297.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8562927246094,0.9052066802978516,0.1764488369226455,0.5499748587608337,292.82891845703125,286.6499938964844,288.8755187988281,284.91180419921875,290.9867248535156,298.1390686035156,292.6944885253906,1.0,0.2203129082918167,1.0,1.0,0.3270919620990753,1.0,-1.2110882997512815,0.949033498764038,0.2620548009872436,0.6579844355583191,0.0,0.0,0.0,17.22476577758789,85.0,-1116.9898681640625,-0.0,136.50904846191406,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6256408691406,0.9257039427757264,0.2051721215248108,0.1254084110260009,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6256408691406,0.9257039427757264,0.176311194896698,0.132061094045639,298.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6256408691406,0.9257039427757264,0.2452491670846939,0.0975398793816566,297.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.61505126953125,0.9659568071365356,0.1561657786369323,0.1481418311595916,297.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6256408691406,0.9257039427757264,0.1793838292360305,0.6264410018920898,291.5974426269531,286.6499938964844,289.00103759765625,284.9733581542969,289.6000671386719,298.0716857910156,291.4653015136719,1.0,0.2454392910003662,1.0,1.0,0.1424450576305389,1.0,-1.3555936813354492,1.2759895324707031,0.0796041563153266,0.9554924368858336,0.0,0.0,0.0,20.506010055541992,85.0,-1713.719970703125,-0.0,189.26007080078125,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3688049316406,0.9303044080734252,0.2054693847894668,0.1290335357189178,297.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3687744140625,0.9309202432632446,0.1765709370374679,0.1361097246408462,298.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3688049316406,0.9303044080734252,0.2463058680295944,0.1003594100475311,297.7145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36102294921875,0.9607673287391664,0.1560596227645874,0.1481415331363678,297.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3688049316406,0.9303044080734252,0.1795586943626403,0.6445491909980774,291.3425598144531,286.1499938964844,289.0277404785156,284.9862976074219,289.2503356933594,298.053955078125,291.2142944335937,1.0,0.2514287531375885,1.0,1.0,0.1031427010893821,1.0,-1.3899332284927368,1.366632103919983,0.0233010593801736,1.0389580726623535,0.0,0.0,0.0,21.33833885192871,105.0,-1784.19873046875,-0.0,203.56997680664065,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2353515625,0.937921941280365,0.2050108015537262,0.1353338360786438,297.72320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.23052978515625,0.986631453037262,0.173802301287651,0.1656038612127304,298.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2353515625,0.937921941280365,0.2503892481327057,0.1052596494555473,297.6282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2340393066406,0.9490061402320862,0.1544608026742935,0.1470112651586532,297.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.229736328125,0.9909037351608276,0.1774439066648483,0.7982015609741211,290.2211303710937,286.14288330078125,289.1797180175781,285.05908203125,289.1835327148437,297.9360656738281,290.1728210449219,1.0,0.289966732263565,1.0,1.0,0.061885617673397,1.0,-1.621308207511902,1.6198149919509888,0.0014932211488485,1.2441227436065674,0.0,0.0,0.0,26.06114196777344,125.0,-1353.38818359375,-0.0,315.09814453125,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2353515625,0.937921941280365,0.2050108015537262,0.1353338360786438,297.72320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.23052978515625,0.986631453037262,0.173802301287651,0.1656038612127304,298.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2353515625,0.937921941280365,0.2503892481327057,0.1052596494555473,297.6282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2340393066406,0.9490061402320862,0.1544608026742935,0.1470112651586532,297.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.229736328125,0.9909037351608276,0.1774439066648483,0.7982015609741211,290.2211303710937,286.14288330078125,289.1797180175781,285.05908203125,289.1835327148437,297.9360656738281,290.1728210449219,1.0,0.289966732263565,1.0,1.0,0.061885617673397,1.0,-1.621308207511902,1.6198149919509888,0.0014932211488485,1.2441227436065674,0.0,0.0,0.0,26.06114196777344,125.0,-1353.38818359375,-0.0,315.09814453125,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7961730957031,0.8385258913040161,0.1970010250806808,0.1800420135259628,297.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974548339844,0.7998132109642029,0.1710854172706604,0.1636190414428711,297.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7940979003906,0.900909662246704,0.2453132718801498,0.1737484186887741,297.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7989196777344,0.7687828540802002,0.1520690768957138,0.1456955820322036,297.6392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7973022460937,0.8031629323959351,0.1726876348257064,0.7856637239456177,289.7937316894531,286.1065979003906,289.3308410644531,285.13006591796875,289.326171875,297.8031616210937,289.7770080566406,1.0,0.3291173875331878,1.0,1.0,0.0206285398453474,1.0,-1.739351749420166,1.7393192052841189,3.258181823184714e-05,1.3326365947723389,0.0,0.0,0.0,47.710575103759766,113.0,-714.5162353515625,-0.0,441.28167724609375,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7961730957031,0.8385258913040161,0.1970010250806808,0.1800420135259628,297.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974548339844,0.7998132109642029,0.1710854172706604,0.1636190414428711,297.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7940979003906,0.900909662246704,0.2453132718801498,0.1737484186887741,297.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7989196777344,0.7687828540802002,0.1520690768957138,0.1456955820322036,297.6392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7973022460937,0.8031629323959351,0.1726876348257064,0.7856637239456177,289.7937316894531,286.1065979003906,289.3308410644531,285.13006591796875,289.326171875,297.8031616210937,289.7770080566406,1.0,0.3291173875331878,1.0,1.0,0.0206285398453474,1.0,-1.739351749420166,1.7393192052841189,3.258181823184714e-05,1.3326365947723389,0.0,0.0,0.0,47.710575103759766,113.0,-714.5162353515625,-0.0,441.28167724609375,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.70574951171875,0.7796509265899658,0.1941561251878738,0.1772657930850982,297.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7066345214844,0.7458065152168274,0.1702746301889419,0.163178950548172,297.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.70458984375,0.8376505970954895,0.2425680309534073,0.171548306941986,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7074890136719,0.7189615964889526,0.1508639007806778,0.1450417935848236,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7065734863281,0.7473032474517822,0.1708335131406784,0.7789578437805176,289.7043762207031,286.0885925292969,289.4059143066406,285.16485595703125,289.40106201171875,297.73272705078125,289.6949768066406,1.0,0.3405706584453583,1.0,1.0,0.0,1.0,-1.7235491275787354,1.723546266555786,2.846232291631168e-06,1.3281089067459106,0.0,0.0,0.0,61.61701965332031,113.0,-478.5745544433594,-0.0,472.8044738769531,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.65655517578125,0.7498896718025208,0.1925708651542663,0.175655648112297,297.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.656982421875,0.7209075093269348,0.1699033379554748,0.1630080491304397,297.8251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6559753417969,0.8080337047576904,0.2415718734264373,0.170554906129837,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.65740966796875,0.6915611624717712,0.1499085128307342,0.1444039940834045,297.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6569519042969,0.7209805250167847,0.1694319993257522,0.7734892964363098,289.6558532714844,286.0706787109375,289.48052978515625,285.1991882324219,289.4756774902344,297.6839599609375,289.6513366699219,1.0,0.3487160503864288,1.0,1.0,0.0,1.0,-1.712880253791809,1.712877869606018,2.382240836595884e-06,1.3195700645446775,0.0,0.0,0.0,71.41136169433594,101.0,-302.50323486328125,-0.0,494.8514099121094,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.64166259765625,0.7266964912414551,0.1919123232364654,0.1747627109289169,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415405273437,0.6985329389572144,0.1702607870101928,0.1634367555379867,297.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6418762207031,0.7825959324836731,0.2425600439310073,0.1709228307008743,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6413879394531,0.6672030091285706,0.1489010602235794,0.143591433763504,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415100097656,0.6957975029945374,0.1678953766822815,0.7667573690414429,289.64190673828125,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.6242370605469,289.6440124511719,1.0,0.3575336933135986,1.0,1.0,0.0,1.0,-1.7036974430084229,1.7036951780319214,2.357439598199562e-06,1.3121123313903809,0.0,0.0,0.0,82.06692504882812,89.0,-74.7439193725586,-0.0,520.0512084960938,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.64166259765625,0.7266964912414551,0.1919123232364654,0.1747627109289169,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415405273437,0.6985329389572144,0.1702607870101928,0.1634367555379867,297.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6418762207031,0.7825959324836731,0.2425600439310073,0.1709228307008743,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6413879394531,0.6672030091285706,0.1489010602235794,0.143591433763504,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415100097656,0.6957975029945374,0.1678953766822815,0.7667573690414429,289.64190673828125,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.6242370605469,289.6440124511719,1.0,0.3575336933135986,1.0,1.0,0.0,1.0,-1.7036974430084229,1.7036951780319214,2.357439598199562e-06,1.3121123313903809,0.0,0.0,0.0,82.06692504882812,89.0,-74.7439193725586,-0.0,520.0512084960938,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6750793457031,0.7234718799591064,0.1927213072776794,0.1752776801586151,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6747436523437,0.6954180598258972,0.1711661219596862,0.1642089784145355,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6756591796875,0.7799049615859985,0.2445674538612365,0.1721578389406204,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6742858886719,0.66298508644104,0.1488455832004547,0.1434508711099624,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6746826171875,0.6909717321395874,0.1676479578018188,0.7650288939476013,289.6757202148437,286.01092529296875,289.7294616699219,285.3121032714844,289.7247314453125,297.6000061035156,289.6806335449219,1.0,0.3595004975795746,1.0,1.0,0.0,1.0,-1.7044775485992432,1.704475164413452,2.3593624973727856e-06,1.312602400779724,0.0,0.0,0.0,84.27601623535156,89.0,19.944499969482425,-0.0,526.9591674804688,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.69732666015625,0.7241244912147522,0.1932938992977142,0.175693467259407,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6968994140625,0.6962020993232727,0.171692669391632,0.1646427512168884,297.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.697998046875,0.7811042666435242,0.2456558346748352,0.1728434860706329,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6963806152344,0.6631724238395691,0.1489623636007309,0.1434920281171798,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.69683837890625,0.691066563129425,0.1677107810974121,0.7649171352386475,289.6980895996094,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5922241210937,289.7038879394531,1.0,0.3595845103263855,1.0,1.0,0.0,1.0,-1.706234574317932,1.7062321901321411,2.36398432207352e-06,1.3139384984970093,0.0,0.0,0.0,84.24388122558594,77.0,50.308048248291016,-0.0,527.99365234375,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7920227050781,0.7327356338500977,0.1958192437887191,0.1776072382926941,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7914733886719,0.7056340575218201,0.1738528162240982,0.1663903892040252,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929992675781,0.792603075504303,0.2498322129249572,0.1754918694496154,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7906799316406,0.6703718900680542,0.1498328298330307,0.1440005451440811,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.79132080078125,0.698451578617096,0.1684895008802414,0.7667707800865173,289.7930603027344,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.80084228515625,1.0,0.3574658930301666,1.0,1.0,0.0,1.0,-1.71664297580719,1.7166404724121094,2.3916593363537686e-06,1.3219993114471436,0.0,0.0,0.0,81.01644897460938,65.0,117.9953384399414,-0.0,525.278076171875,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7920227050781,0.7327356338500977,0.1958192437887191,0.1776072382926941,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7914733886719,0.7056340575218201,0.1738528162240982,0.1663903892040252,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929992675781,0.792603075504303,0.2498322129249572,0.1754918694496154,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7906799316406,0.6703718900680542,0.1498328298330307,0.1440005451440811,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.79132080078125,0.698451578617096,0.1684895008802414,0.7667707800865173,289.7930603027344,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.80084228515625,1.0,0.3574658930301666,1.0,1.0,0.0,1.0,-1.71664297580719,1.7166404724121094,2.3916593363537686e-06,1.3219993114471436,0.0,0.0,0.0,81.01644897460938,65.0,117.9953384399414,-0.0,525.278076171875,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8550720214844,0.7413363456726074,0.1975533813238144,0.1789462268352508,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8544616699219,0.7146239280700684,0.175294816493988,0.1675468385219574,297.6669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8561096191406,0.8034380674362183,0.252467542886734,0.1771649718284607,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8536071777344,0.67835533618927,0.1505876779556274,0.144497200846672,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8542785644531,0.7066501975059509,0.1692322492599487,0.7690224051475525,289.8561706542969,285.9476318359375,289.9931640625,285.4300537109375,289.9886779785156,297.56793212890625,289.86456298828125,1.0,0.3550702035427093,1.0,1.0,0.0,1.0,-1.7249460220336914,1.7249436378479004,2.4139312699844595e-06,1.328471541404724,0.0,0.0,0.0,77.62699127197266,65.0,140.6361083984375,-0.0,520.6821899414062,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073486328125,0.7499648928642273,0.1990205347537994,0.1800849139690399,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9067077636719,0.7228639721870422,0.1765093058347702,0.1685191392898559,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9084167480469,0.8136469721794128,0.2546280920505523,0.178535982966423,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057922363281,0.6864843368530273,0.1512812972068786,0.1449702233076095,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.906494140625,0.7146664261817932,0.1699285209178924,0.7712504267692566,289.9084777832031,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.56414794921875,289.91717529296875,1.0,0.3527658879756927,1.0,1.0,0.0,1.0,-1.73236882686615,1.7323664426803589,2.4339624360436574e-06,1.3342679738998413,0.0,0.0,0.0,74.41487884521484,53.0,153.13206481933594,-0.0,515.9899291992188,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9690246582031,0.7621071338653564,0.2007882595062255,0.1814607381820678,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9683837890625,0.7338101267814636,0.1779711693525314,0.1696889400482177,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8267243504524231,0.257175862789154,0.1801516711711883,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9674072265625,0.69781094789505,0.1521640717983245,0.1455859392881393,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681396484375,0.7250513434410095,0.1708246171474456,0.7742034792900085,289.9701843261719,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5589294433594,289.9790954589844,1.0,0.349776417016983,1.0,1.0,0.0,1.0,-1.741649150848389,1.7416467666625977,2.4591579403931974e-06,1.3415220975875854,0.0,0.0,0.0,70.28289031982422,53.0,163.2018585205078,-0.0,509.71099853515625,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321350097656,0.7771084308624268,0.2026393711566925,0.1829044222831726,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0314636230469,0.7470852136611938,0.17950239777565,0.1709144860506057,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03326416015625,0.8422002792358398,0.2597964704036712,0.1818124055862426,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0304870605469,0.7113790512084961,0.1531298756599426,0.1462714523077011,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0312194824219,0.7373469471931458,0.171813890337944,0.7775368690490723,290.03326416015625,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,297.55401611328125,290.0422668457031,1.0,0.3464772701263428,1.0,1.0,0.0,1.0,-1.7516727447509766,1.751670241355896,2.4865557861630805e-06,1.3493622541427612,0.0,0.0,0.0,65.74905395507812,41.0,169.82655334472656,-0.0,502.6284790039063,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169609308242798,0.2065314501523971,0.1859461665153503,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7842973470687866,0.1827252656221389,0.1734965741634369,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850578665733337,0.2651956677436828,0.1852316111326217,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438417673110962,0.1552546620368957,0.1478073596954345,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718203067779541,0.17399762570858,0.7850682139396667,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.547119140625,290.169921875,1.0,0.3392118811607361,1.0,1.0,0.0,1.0,-1.7734166383743286,1.773414134979248,2.5466367787885247e-06,1.366378903388977,0.0,0.0,0.0,55.8150634765625,29.0,175.93714904785156,-0.0,486.6411437988281,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169609308242798,0.2065314501523971,0.1859461665153503,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7842973470687866,0.1827252656221389,0.1734965741634369,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850578665733337,0.2651956677436828,0.1852316111326217,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438417673110962,0.1552546620368957,0.1478073596954345,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718203067779541,0.17399762570858,0.7850682139396667,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.547119140625,290.169921875,1.0,0.3392118811607361,1.0,1.0,0.0,1.0,-1.7734166383743286,1.773414134979248,2.5466367787885247e-06,1.366378903388977,0.0,0.0,0.0,55.8150634765625,29.0,175.93714904785156,-0.0,486.6411437988281,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.874943196773529,0.2106116265058517,0.1891416311264038,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405618071556091,0.1861070841550827,0.1762105971574783,297.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579138159751892,0.2707369029521942,0.1887386590242386,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.7972729206085205,0.1575720012187957,0.1495100706815719,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2856750488281,0.8269911408424377,0.1763714104890823,0.7934024930000305,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313440978527069,1.0,1.0,0.0,1.0,-1.79677414894104,1.79677152633667,2.6121490463992814e-06,1.3846627473831177,0.0,0.0,0.0,45.08227157592773,25.0,175.7494659423828,-0.0,468.7784729003906,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.874943196773529,0.2106116265058517,0.1891416311264038,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405618071556091,0.1861070841550827,0.1762105971574783,297.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579138159751892,0.2707369029521942,0.1887386590242386,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.7972729206085205,0.1575720012187957,0.1495100706815719,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2856750488281,0.8269911408424377,0.1763714104890823,0.7934024930000305,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313440978527069,1.0,1.0,0.0,1.0,-1.79677414894104,1.79677152633667,2.6121490463992814e-06,1.3846627473831177,0.0,0.0,0.0,45.08227157592773,25.0,175.7494659423828,-0.0,468.7784729003906,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433189034461976,0.214790478348732,0.1925994455814361,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002606272697449,0.189566820859909,0.1791792660951614,297.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964461922645568,0.2769979536533355,0.1780989021062851,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508327007293701,0.1599908620119094,0.1514924466609954,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828930258750916,0.1788353472948074,0.803011953830719,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253325521945953,1.0,1.0,0.0,1.0,-1.8056561946868896,1.8056535720825195,2.637621491885511e-06,1.3918402194976809,0.0,0.0,0.0,37.92837905883789,25.0,171.53565979003906,-0.0,452.39837646484375,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
