time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293520,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433189034461976,0.214790478348732,0.1925994455814361,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002606272697449,0.189566820859909,0.1791792660951614,297.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964461922645568,0.2769979536533355,0.1780989021062851,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508327007293701,0.1599908620119094,0.1514924466609954,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828930258750916,0.1788353472948074,0.803011953830719,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253325521945953,1.0,1.0,0.0,1.0,-1.8056561946868896,1.8056535720825195,2.637621491885511e-06,1.3918402194976809,0.0,0.0,0.0,37.92837905883789,25.0,171.53565979003906,-0.0,452.39837646484375,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864792823791504,0.2190133333206176,0.1962445676326751,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466451406478882,0.1930558234453201,0.1823308169841766,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.985137939453125,0.2870635390281677,0.151894599199295,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886754512786865,0.1624586135149002,0.153674229979515,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246606826782228,0.1813889592885971,0.8136757612228394,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.3207774758338928,1.0,1.0,0.0,1.0,-1.7977757453918457,1.7977731227874756,2.6150787562073674e-06,1.3855210542678833,0.0,0.0,0.0,34.43439102172852,43.0,163.7445068359375,-0.0,436.8141784667969,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864792823791504,0.2190133333206176,0.1962445676326751,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466451406478882,0.1930558234453201,0.1823308169841766,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.985137939453125,0.2870635390281677,0.151894599199295,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886754512786865,0.1624586135149002,0.153674229979515,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246606826782228,0.1813889592885971,0.8136757612228394,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.3207774758338928,1.0,1.0,0.0,1.0,-1.7977757453918457,1.7977731227874756,2.6150787562073674e-06,1.3855210542678833,0.0,0.0,0.0,34.43439102172852,43.0,163.7445068359375,-0.0,436.8141784667969,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5827331542969,0.9942746758461,0.2211637645959854,0.1981381624937057,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821838378906,0.9567512273788452,0.1948324739933014,0.1839753836393356,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.9822661876678468,0.2926640808582306,0.1473643481731414,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.581298828125,0.8971655368804932,0.1637431383132934,0.1548485159873962,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.9345042705535888,0.1827352344989776,0.8194952011108398,290.58349609375,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5724792480469,290.59112548828125,1.0,0.3219232559204101,1.0,1.0,0.0,1.0,-1.804962158203125,1.8049595355987549,2.635136070239241e-06,1.3909096717834473,0.0,0.0,0.0,34.09141159057617,43.0,159.54443359375,-0.0,440.1802368164063,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.994248390197754,0.2233348339796066,0.2000831961631775,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368408203125,0.956511378288269,0.1966256499290466,0.1856701076030731,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.9837133884429932,0.2976437509059906,0.1495876610279083,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.635986328125,0.8965728878974915,0.1650547981262207,0.1560845077037811,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63653564453125,0.9336340427398682,0.1841101348400116,0.8256396651268005,290.6381225585937,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.58135986328125,290.64556884765625,1.0,0.3249962925910949,1.0,1.0,0.0,1.0,-1.8208532333374023,1.820850610733032,2.680393436094164e-06,1.403259038925171,0.0,0.0,0.0,34.69712829589844,63.0,155.58180236816406,-0.0,451.9286804199219,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.9722009301185608,0.2277135401964187,0.204096108675003,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9282315969467164,0.200239285826683,0.1891790628433227,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945170879364014,0.3046909868717193,0.1718691438436508,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719579577445984,0.1677314043045044,0.1587025970220565,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046855568885804,0.1868525743484497,0.8384622931480408,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58270263671875,290.7501220703125,1.0,0.3370172381401062,1.0,1.0,0.0,1.0,-1.8751616477966309,1.8751587867736816,2.838754198819516e-06,1.445636510848999,0.0,0.0,0.0,38.67147445678711,83.0,147.2283477783203,-0.0,499.6036376953125,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.9722009301185608,0.2277135401964187,0.204096108675003,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9282315969467164,0.200239285826683,0.1891790628433227,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945170879364014,0.3046909868717193,0.1718691438436508,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719579577445984,0.1677314043045044,0.1587025970220565,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046855568885804,0.1868525743484497,0.8384622931480408,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58270263671875,290.7501220703125,1.0,0.3370172381401062,1.0,1.0,0.0,1.0,-1.8751616477966309,1.8751587867736816,2.838754198819516e-06,1.445636510848999,0.0,0.0,0.0,38.67147445678711,83.0,147.2283477783203,-0.0,499.6036376953125,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8262634277344,0.92942875623703,0.2314132004976272,0.207597866654396,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8258056640625,0.887055516242981,0.203289657831192,0.1922561079263687,297.6766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.82696533203125,0.9990000128746032,0.3073225021362304,0.2024349272251129,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8250427246094,0.8368145823478699,0.1700166165828704,0.1610518842935562,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.82550048828125,0.8659800291061401,0.1890610456466674,0.8494446277618408,290.82696533203125,285.7210693359375,290.937255859375,285.8822937011719,290.9348449707031,297.565185546875,290.8333435058594,1.0,0.3518862426280975,1.0,1.0,0.0,1.0,-1.935768961906433,1.9357659816741943,3.021883912879275e-06,1.49302339553833,0.9846335649490356,0.9846335649490356,0.0,45.09428787231445,83.0,139.26748657226562,-0.0,562.4706420898438,1.0,282.9992980957031,284.4537658691406,291.2724914550781,290.33111572265625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-8.409126992943316e-21,-4.204563496471658e-21,-4.204563496471658e-21,0.0,0.0,-0.0,3.230055153835565e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8041687011719,0.9200215935707092,0.2320713102817535,0.2082458883523941,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.8791286945343018,0.2038350999355316,0.192827358841896,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7987670898437,0.9990000128746032,0.3075081408023834,0.2085132300853729,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099060058594,0.8299206495285034,0.1704266518354416,0.1614930480718612,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8080749511719,0.8582992553710938,0.1894401609897613,0.8514389991760254,290.7993469238281,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.5604858398437,290.6319274902344,1.0,0.3549537062644958,1.0,1.0,0.0,1.0,-1.9474563598632808,1.947453260421753,3.0579469694203e-06,1.502158522605896,0.9948192238807678,0.9948192238807678,0.0,46.59695816040039,101.0,2913.984130859375,-0.0,575.90087890625,1.0,283.0313415527344,288.66436767578125,291.35321044921875,290.2348327636719,293.1499938964844,293.1499938964844,283.1499938964844,2400.02587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0813765600323677,1.0,0.0,0.0,0.6174826622009277,0.6174994707107544,2.2283298051206657e-07,3.512941598892212,3.5129289627075195,1.2554262866615318e-05,0.0,0.0,-0.0,3576.51611328125,0.0,13.788114547729492,1502.990966796875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596923828125,0.8067297339439392,0.219227910041809,0.2026213854551315,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0671691894531,0.7756887078285217,0.1964273601770401,0.190250277519226,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.883476734161377,0.2923394739627838,0.2087102830410003,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809326171875,0.732203483581543,0.1638108193874359,0.1591378450393676,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07275390625,0.7560179829597473,0.1812485605478286,0.8354600667953491,286.0472106933594,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.3802795410156,285.95440673828125,1.0,0.3714219331741333,1.0,1.0,0.0,1.0,-1.915951013565064,1.9159480333328247,2.963276983791729e-06,1.4789292812347412,0.9597722291946412,0.9597722291946412,0.0,68.99188995361328,89.0,10674.0341796875,-0.0,626.28125,1.0,283.106689453125,285.8003845214844,291.6767272949219,290.8680419921875,293.1499938964844,293.1499938964844,283.1499938964844,2868.078857421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703559935092926,1.0,0.0,0.0,1.096836805343628,1.0968389511108398,8.047472732641836e-08,4.265710353851318,4.265700817108154,9.787752787815409e-06,0.0,0.0,-0.0,3622.857177734375,0.0,40.75865173339844,1895.4080810546875,0.0,1638.9598388671875,0.2812590599060058,1.0,0.0,3.0,1.0,0.0
12294120,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596923828125,0.8067297339439392,0.219227910041809,0.2026213854551315,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0671691894531,0.7756887078285217,0.1964273601770401,0.190250277519226,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.883476734161377,0.2923394739627838,0.2087102830410003,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809326171875,0.732203483581543,0.1638108193874359,0.1591378450393676,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07275390625,0.7560179829597473,0.1812485605478286,0.8354600667953491,286.0472106933594,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.3802795410156,285.95440673828125,1.0,0.3714219331741333,1.0,1.0,0.0,1.0,-1.915951013565064,1.9159480333328247,2.963276983791729e-06,1.4789292812347412,0.9597722291946412,0.9597722291946412,0.0,68.99188995361328,89.0,10674.0341796875,-0.0,626.28125,1.0,283.106689453125,285.8003845214844,291.6767272949219,290.8680419921875,293.1499938964844,293.1499938964844,283.1499938964844,2868.078857421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703559935092926,1.0,0.0,0.0,1.096836805343628,1.0968389511108398,8.047472732641836e-08,4.265710353851318,4.265700817108154,9.787752787815409e-06,0.0,0.0,-0.0,3622.857177734375,0.0,40.75865173339844,1895.4080810546875,0.0,1638.9598388671875,0.2812590599060058,1.0,0.0,3.0,1.0,0.0
12294180,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669677734375,0.7436234951019287,0.2054147571325302,0.1895913481712341,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26873779296875,0.7215701937675476,0.1865665763616562,0.1811832040548324,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625427246094,0.8206766247749329,0.2785697281360626,0.1983724981546402,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726135253906,0.6775885820388794,0.1549371778964996,0.1511148810386657,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.7006453275680542,0.1701684743165969,0.7875335812568665,285.2632141113281,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.220703125,285.2345886230469,1.0,0.3725477457046509,1.0,1.0,0.0,1.0,-1.8098074197769165,1.8098047971725464,2.649860562087269e-06,1.3954076766967771,0.9472311735153198,0.9472311735153198,0.0,85.32478332519531,77.0,11045.1689453125,-0.0,601.0123291015625,1.0,283.1387634277344,284.88824462890625,290.299560546875,289.465087890625,293.1499938964844,293.1499938964844,283.1499938964844,6021.15771484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608513116836548,1.0,0.0,0.0,1.5720831155776978,1.5720875263214111,1.649092524758089e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3230.552001953125,0.0,120.38196563720705,1895.4371337890625,0.0,3960.171142578125,0.3975739777088165,1.0,0.0,3.0,1.0,0.0
12294240,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669677734375,0.7436234951019287,0.2054147571325302,0.1895913481712341,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26873779296875,0.7215701937675476,0.1865665763616562,0.1811832040548324,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625427246094,0.8206766247749329,0.2785697281360626,0.1983724981546402,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726135253906,0.6775885820388794,0.1549371778964996,0.1511148810386657,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.7006453275680542,0.1701684743165969,0.7875335812568665,285.2632141113281,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.220703125,285.2345886230469,1.0,0.3725477457046509,1.0,1.0,0.0,1.0,-1.8098074197769165,1.8098047971725464,2.649860562087269e-06,1.3954076766967771,0.9472311735153198,0.9472311735153198,0.0,85.32478332519531,77.0,11045.1689453125,-0.0,601.0123291015625,1.0,283.1387634277344,284.88824462890625,290.299560546875,289.465087890625,293.1499938964844,293.1499938964844,283.1499938964844,6021.15771484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608513116836548,1.0,0.0,0.0,1.5720831155776978,1.5720875263214111,1.649092524758089e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3230.552001953125,0.0,120.38196563720705,1895.4371337890625,0.0,3960.171142578125,0.3975739777088165,1.0,0.0,3.0,1.0,0.0
12294300,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.7311924695968628,0.2009953409433365,0.1850888878107071,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.7097256779670715,0.1829346716403961,0.1774979084730148,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.8082489967346191,0.2742968797683716,0.1949737817049026,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.665141224861145,0.151567667722702,0.1477435380220413,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.6866498589515686,0.1658218055963516,0.7669450640678406,285.0799560546875,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.1747741699219,285.0588684082031,1.0,0.3701059222221374,1.0,1.0,0.0,1.0,-1.7671141624450684,1.7671116590499878,2.529386392779997e-06,1.3616431951522827,0.9411455988883972,0.9411455988883972,0.0,88.29342651367188,77.0,11103.6513671875,-0.0,580.34814453125,1.0,283.1451721191406,284.674560546875,289.83660888671875,288.8975524902344,293.1499938964844,293.1499938964844,283.1499938964844,7874.44189453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.7868359088897705,1.7868415117263794,2.130407779077359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3105.45849609375,0.0,177.11334228515625,1895.4371337890625,0.0,4300.0,0.4473577737808227,1.0,0.0,3.0,1.0,0.0
12294360,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.7248355746269226,0.1977232843637466,0.1816943734884262,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.7030253410339355,0.1800312995910644,0.1744636446237564,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.801970362663269,0.2711325585842132,0.192428320646286,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.6584905385971069,0.1488176882266998,0.1449031829833984,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.6786277890205383,0.1621957868337631,0.7493184208869934,284.9540710449219,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,297.1427001953125,284.9391784667969,1.0,0.366380512714386,1.0,1.0,0.0,1.0,-1.7317547798156738,1.7317522764205933,2.4321145701833302e-06,1.3336399793624878,0.934082567691803,0.934082567691803,0.0,88.8340835571289,65.0,11105.744140625,-0.0,558.09033203125,1.0,283.1481018066406,284.52862548828125,289.56329345703125,288.5194091796875,293.1499938964844,293.1499938964844,283.1499938964844,9611.8251953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.9624642133712769,1.9624710083007808,2.569785522155144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3029.290771484375,0.0,235.09634399414065,1895.4371337890625,0.0,4300.0,0.493076354265213,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.7228917479515076,0.1940370947122573,0.1777742654085159,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.7007388472557068,0.1764603704214096,0.1706018894910812,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81219482421875,0.8013171553611755,0.267511248588562,0.1894590854644775,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155212402344,0.655625581741333,0.1453434377908706,0.1411826312541961,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.6741341352462769,0.1574772149324417,0.7257607579231262,284.8125,285.7589416503906,291.2608642578125,286.0722045898437,291.2582092285156,297.1083068847656,284.8030700683594,1.0,0.3583384454250335,1.0,1.0,0.0,1.0,-1.6860833168029783,1.6860809326171875,2.309859155502636e-06,1.2974228858947754,0.9226577877998352,0.9226577877998352,0.0,86.06139373779297,65.0,11107.470703125,-0.0,520.3801879882812,1.0,283.149658203125,284.35986328125,289.3382568359375,288.1986389160156,293.1499938964844,293.1499938964844,283.1499938964844,12619.5322265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.221665859222412,2.221674680709839,3.293448287422507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2966.1923828125,0.0,342.4671325683594,1895.4371337890625,0.0,4300.0,0.5537070035934448,1.0,0.0,3.0,1.0,0.0
12294480,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.792236328125,0.7235046029090881,0.1934430748224258,0.1771267056465149,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.7013265490531921,0.1758482307195663,0.1699205189943313,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.8023436665534973,0.2669173777103424,0.1889608651399612,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.6559823155403137,0.1447350680828094,0.1405118852853775,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933654785156,0.6742323040962219,0.1566312313079834,0.7214498519897461,284.7911682128906,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.1024780273437,284.7827453613281,1.0,0.3563924729824066,1.0,1.0,0.0,1.0,-1.677906513214111,1.67790424823761,2.2883748442836804e-06,1.2909331321716309,0.919413149356842,0.919413149356842,0.0,85.0419921875,53.0,11102.7587890625,-0.0,512.3089599609375,1.0,283.1497802734375,284.3345031738281,289.3116149902344,288.1592712402344,293.1499938964844,293.1499938964844,283.1499938964844,13189.130859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.265388250350952,2.265397548675537,3.424354417802533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2958.35009765625,0.0,363.40283203125,1895.4371337890625,0.0,4300.0,0.5673688650131226,1.0,0.0,3.0,1.0,0.0
12294540,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72235107421875,0.7285559177398682,0.1915690153837204,0.1750401854515075,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.706488847732544,0.1738403886556625,0.167633906006813,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214050292969,0.8093574047088623,0.2650169730186462,0.1873339861631393,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235412597656,0.6599995493888855,0.1427070349454879,0.1382248997688293,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.6774641871452332,0.1537537425756454,0.7065855264663696,284.7216186523437,285.7958679199219,291.3304443359375,286.1125793457031,291.3277282714844,297.0853576660156,284.7156677246094,1.0,0.3482618629932403,1.0,1.0,0.0,1.0,-1.6501047611236572,1.6501024961471558,2.216246230091201e-06,1.268856167793274,0.9090679883956908,0.9090679883956908,0.0,80.08174133300781,53.0,11099.9140625,-0.0,481.16839599609375,1.0,283.14996337890625,284.2491149902344,289.250732421875,288.065185546875,293.1499938964844,293.1499938964844,283.1499938964844,15579.1513671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.4329094886779785,2.432919979095459,3.949528490920784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2940.5830078125,0.0,451.9621276855469,1895.4371337890625,0.0,4300.0,0.6058095693588257,1.0,0.0,3.0,1.0,0.0
12294600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70001220703125,0.7320639491081238,0.1909030079841613,0.1742734163999557,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003173828125,0.7101336717605591,0.1730964332818985,0.1667599081993103,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.8137810230255127,0.2643300890922546,0.1867269426584243,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70098876953125,0.6630768775939941,0.1419410109519958,0.137335330247879,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.6802693605422974,0.1526371538639068,0.700721263885498,284.6994323730469,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,297.0799560546875,284.694580078125,1.0,0.3443600833415985,1.0,1.0,0.0,1.0,-1.639295220375061,1.6392930746078491,2.1885855403525056e-06,1.2602674961090088,0.9036338329315186,0.9036338329315186,0.0,77.4465103149414,41.0,11093.07421875,-0.0,467.3343811035156,1.0,283.1499938964844,284.2220764160156,289.2384338378906,288.0430908203125,293.1499938964844,293.1499938964844,283.1499938964844,16481.830078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.4891128540039062,2.489124059677124,4.134114988119109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2936.436767578125,0.0,484.9048461914063,1895.4371337890625,0.0,4300.0,0.6226023435592651,1.0,0.0,3.0,1.0,0.0
12294660,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469421386719,0.7482879757881165,0.1892740726470947,0.1723071485757827,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470947265625,0.7257079482078552,0.1711989641189575,0.1644410341978073,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.8325908780097961,0.2626126408576965,0.1851442009210586,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474914550781,0.678083598613739,0.1399445831775665,0.1349312663078308,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473388671875,0.6945000290870667,0.1496138870716095,0.6845491528511047,284.6466064453125,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0694885253906,284.64385986328125,1.0,0.3311606347560882,1.0,1.0,0.0,1.0,-1.609943151473999,1.6099411249160769,2.1145606297068298e-06,1.2369327545166016,0.8870618343353271,0.8870618343353271,0.0,67.95186614990234,29.0,11087.283203125,-0.0,424.1802673339844,1.0,283.1499938964844,284.1550598144531,289.2348327636719,288.0220947265625,293.1499938964844,293.1499938964844,283.1499938964844,19386.85546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.6465203762054443,2.646533250808716,4.673517253195314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2934.123291015625,0.0,586.9326171875,1895.4371337890625,0.0,4300.0,0.6559818387031555,1.0,0.0,3.0,1.0,0.0
12294720,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469421386719,0.7482879757881165,0.1892740726470947,0.1723071485757827,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470947265625,0.7257079482078552,0.1711989641189575,0.1644410341978073,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.8325908780097961,0.2626126408576965,0.1851442009210586,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474914550781,0.678083598613739,0.1399445831775665,0.1349312663078308,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473388671875,0.6945000290870667,0.1496138870716095,0.6845491528511047,284.6466064453125,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0694885253906,284.64385986328125,1.0,0.3311606347560882,1.0,1.0,0.0,1.0,-1.609943151473999,1.6099411249160769,2.1145606297068298e-06,1.2369327545166016,0.8870618343353271,0.8870618343353271,0.0,67.95186614990234,29.0,11087.283203125,-0.0,424.1802673339844,1.0,283.1499938964844,284.1550598144531,289.2348327636719,288.0220947265625,293.1499938964844,293.1499938964844,283.1499938964844,19386.85546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.6465203762054443,2.646533250808716,4.673517253195314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2934.123291015625,0.0,586.9326171875,1895.4371337890625,0.0,4300.0,0.6559818387031555,1.0,0.0,3.0,1.0,0.0
12294780,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.7737860679626465,0.1881988197565078,0.1708572655916214,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7484972476959229,0.1698398888111114,0.1626499444246292,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294860839844,0.8606701493263245,0.2614202201366424,0.1839419603347778,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.7016462683677673,0.1384653896093368,0.1330294013023376,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297302246094,0.716654360294342,0.1472071707248687,0.671274721622467,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.62872314453125,1.0,0.3172150254249573,1.0,1.0,0.0,1.0,-1.5863854885101318,1.5863834619522097,2.0562908957799664e-06,1.2181870937347412,0.8701841235160828,0.8701841235160828,0.0,57.53630065917969,25.0,11057.4873046875,-0.0,383.0294494628906,1.0,283.1499938964844,284.1340026855469,289.257080078125,288.0355224609375,293.1499938964844,293.1499938964844,283.1499938964844,20919.685546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.6888649463653564,2.688878059387207,4.82426685266546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2937.944091796875,0.0,620.5606689453125,1895.4371337890625,0.0,4300.0,0.6667749285697937,1.0,0.0,3.0,1.0,0.0
12294840,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.7737860679626465,0.1881988197565078,0.1708572655916214,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7484972476959229,0.1698398888111114,0.1626499444246292,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294860839844,0.8606701493263245,0.2614202201366424,0.1839419603347778,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.7016462683677673,0.1384653896093368,0.1330294013023376,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297302246094,0.716654360294342,0.1472071707248687,0.671274721622467,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.62872314453125,1.0,0.3172150254249573,1.0,1.0,0.0,1.0,-1.5863854885101318,1.5863834619522097,2.0562908957799664e-06,1.2181870937347412,0.8701841235160828,0.8701841235160828,0.0,57.53630065917969,25.0,11057.4873046875,-0.0,383.0294494628906,1.0,283.1499938964844,284.1340026855469,289.257080078125,288.0355224609375,293.1499938964844,293.1499938964844,283.1499938964844,20919.685546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.6888649463653564,2.688878059387207,4.82426685266546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2937.944091796875,0.0,620.5606689453125,1895.4371337890625,0.0,4300.0,0.6667749285697937,1.0,0.0,3.0,1.0,0.0
12294900,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302185058594,0.7880834937095642,0.1878107339143753,0.1703047454357147,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63018798828125,0.7613615989685059,0.1693028211593628,0.1619296222925186,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302795410156,0.8764705061912537,0.260960578918457,0.1834661960601806,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7141506671905518,0.137865200638771,0.1322497576475143,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7276138067245483,0.1461663544178009,0.6655703783035278,284.6302795410156,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.0660400390625,284.6305847167969,1.0,0.3111986219882965,1.0,1.0,0.0,1.0,-1.5765000581741333,1.576498031616211,2.032134034379851e-06,1.2103092670440674,0.8619681596755981,0.8619681596755981,0.0,53.00167846679688,25.0,11038.3740234375,-0.0,365.6609497070313,1.0,283.1499938964844,284.1358337402344,289.2724609375,288.0478515625,293.1499938964844,293.1499938964844,283.1499938964844,21238.015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.675688028335572,2.675701379776001,4.777099888997327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2940.840576171875,0.0,614.3499145507812,1895.4371337890625,0.0,4300.0,0.6667241454124451,1.0,0.0,3.0,1.0,0.0
12294960,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.8029581308364868,0.1874982416629791,0.1698454171419143,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331481933594,0.7750746607780457,0.1688360571861267,0.161302387714386,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.893082320690155,0.2605669200420379,0.1830563992261886,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7260051965713501,0.1373346745967865,0.1315621137619018,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7387909889221191,0.1452056318521499,0.660356879234314,284.6332397460937,285.92138671875,291.59375,286.2636108398437,291.5909423828125,297.0668334960937,284.6337585449219,1.0,0.3056206107139587,1.0,1.0,0.0,1.0,-1.5676177740097046,1.5676157474517822,2.010584239542368e-06,1.2032312154769895,0.8532117009162903,0.8532117009162903,0.0,48.938175201416016,25.0,11030.9912109375,-0.0,350.25958251953125,1.0,283.1499938964844,284.138427734375,289.2896728515625,288.0635681152344,293.1499938964844,293.1499938964844,283.1499938964844,21590.20703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.6659464836120605,2.6659598350524902,4.742378507671674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2945.045166015625,0.0,610.4324951171875,1895.4371337890625,0.0,4300.0,0.6619927883148193,1.0,0.0,3.0,1.0,0.0
12295020,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280189633369446,0.187050923705101,0.1691754460334777,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001660108566284,0.1680614799261093,0.1602938175201416,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9247826337814332,0.2599249482154846,0.182408407330513,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.746786892414093,0.1364328414201736,0.130432516336441,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592307925224304,0.1434644907712936,0.6512061357498169,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699768066406,284.65252685546875,1.0,0.2970001995563507,1.0,1.0,0.0,1.0,-1.5524808168411257,1.5524787902832031,1.974184897335362e-06,1.1911579370498655,0.8363216519355774,0.8363216519355774,0.0,42.85933303833008,25.0,11009.0068359375,-0.0,326.62969970703125,1.0,283.1499938964844,284.1601257324219,289.3265380859375,288.0978698730469,293.1499938964844,293.1499938964844,283.1499938964844,21650.556640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.600329160690308,2.600342035293579,4.5118019897927297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2953.640625,0.0,572.3758544921875,1895.4371337890625,0.0,4300.0,0.647036612033844,1.0,0.0,3.0,1.0,0.0
12295080,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280189633369446,0.187050923705101,0.1691754460334777,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001660108566284,0.1680614799261093,0.1602938175201416,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9247826337814332,0.2599249482154846,0.182408407330513,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.746786892414093,0.1364328414201736,0.130432516336441,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592307925224304,0.1434644907712936,0.6512061357498169,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699768066406,284.65252685546875,1.0,0.2970001995563507,1.0,1.0,0.0,1.0,-1.5524808168411257,1.5524787902832031,1.974184897335362e-06,1.1911579370498655,0.8363216519355774,0.8363216519355774,0.0,42.85933303833008,25.0,11009.0068359375,-0.0,326.62969970703125,1.0,283.1499938964844,284.1601257324219,289.3265380859375,288.0978698730469,293.1499938964844,293.1499938964844,283.1499938964844,21650.556640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.600329160690308,2.600342035293579,4.5118019897927297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2953.640625,0.0,572.3758544921875,1895.4371337890625,0.0,4300.0,0.647036612033844,1.0,0.0,3.0,1.0,0.0
12295140,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496145606040955,0.1867944598197937,0.1687514781951904,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8212952613830566,0.1674449145793914,0.1595156639814376,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.9539467096328736,0.2594251632690429,0.1819187551736831,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658405900001526,0.135690838098526,0.1295348107814788,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777466177940369,0.1419001370668411,0.6432450413703918,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.074462890625,284.681396484375,1.0,0.2904550433158874,1.0,1.0,0.0,1.0,-1.5398131608963013,1.539811134338379,1.9440440155449323e-06,1.181048035621643,0.8196637630462646,0.8196637630462646,0.0,38.5357551574707,25.0,10988.66796875,-0.0,309.19073486328125,1.0,283.1499938964844,284.19464111328125,289.3650817871094,288.1347961425781,293.1499938964844,293.1499938964844,283.1499938964844,21294.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.507476329803467,2.507488489151001,4.195338760837331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2962.856201171875,0.0,519.1988525390625,1895.4371337890625,0.0,4300.0,0.6255948543548584,1.0,0.0,3.0,1.0,0.0
12295200,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496145606040955,0.1867944598197937,0.1687514781951904,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8212952613830566,0.1674449145793914,0.1595156639814376,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.9539467096328736,0.2594251632690429,0.1819187551736831,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658405900001526,0.135690838098526,0.1295348107814788,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777466177940369,0.1419001370668411,0.6432450413703918,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.074462890625,284.681396484375,1.0,0.2904550433158874,1.0,1.0,0.0,1.0,-1.5398131608963013,1.539811134338379,1.9440440155449323e-06,1.181048035621643,0.8196637630462646,0.8196637630462646,0.0,38.5357551574707,25.0,10988.66796875,-0.0,309.19073486328125,1.0,283.1499938964844,284.19464111328125,289.3650817871094,288.1347961425781,293.1499938964844,293.1499938964844,283.1499938964844,21294.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.507476329803467,2.507488489151001,4.195338760837331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2962.856201171875,0.0,519.1988525390625,1895.4371337890625,0.0,4300.0,0.6255948543548584,1.0,0.0,3.0,1.0,0.0
12295260,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691505193710327,0.186701700091362,0.1685225367546081,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385361433029175,0.1669511795043945,0.1589060127735138,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761462807655334,0.2590354681015014,0.1815439164638519,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828240990638733,0.1350738257169723,0.1288077235221862,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937142848968506,0.1404696404933929,0.6361404657363892,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854190766811371,1.0,1.0,0.0,1.0,-1.528953194618225,1.5289512872695925,1.918433781611384e-06,1.17237389087677,0.8033705353736877,0.8033705353736877,0.0,35.4061279296875,25.0,10967.8837890625,-0.0,295.9579162597656,1.0,283.1499938964844,284.239501953125,289.404052734375,288.17254638671875,293.1499938964844,293.1499938964844,283.1499938964844,20658.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.3978724479675293,2.397883892059326,3.836591417893942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2972.225830078125,0.0,459.8706359863281,1895.4371337890625,0.0,4300.0,0.6031531095504761,1.0,0.0,3.0,1.0,0.0
12295320,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691505193710327,0.186701700091362,0.1685225367546081,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385361433029175,0.1669511795043945,0.1589060127735138,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761462807655334,0.2590354681015014,0.1815439164638519,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828240990638733,0.1350738257169723,0.1288077235221862,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937142848968506,0.1404696404933929,0.6361404657363892,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854190766811371,1.0,1.0,0.0,1.0,-1.528953194618225,1.5289512872695925,1.918433781611384e-06,1.17237389087677,0.8033705353736877,0.8033705353736877,0.0,35.4061279296875,25.0,10967.8837890625,-0.0,295.9579162597656,1.0,283.1499938964844,284.239501953125,289.404052734375,288.17254638671875,293.1499938964844,293.1499938964844,283.1499938964844,20658.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.3978724479675293,2.397883892059326,3.836591417893942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2972.225830078125,0.0,459.8706359863281,1895.4371337890625,0.0,4300.0,0.6031531095504761,1.0,0.0,3.0,1.0,0.0
12295380,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.8862434029579163,0.1867414116859436,0.1684515625238418,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533340096473694,0.1665509343147277,0.1584245562553405,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.9918939471244812,0.2587214410305023,0.1812527775764465,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972376346588135,0.1345541179180145,0.1282119005918502,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067725896835327,0.1391405314207077,0.6296815872192383,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814873456954956,1.0,1.0,0.0,1.0,-1.519470453262329,1.5194685459136963,1.8962440435643653e-06,1.1647942066192627,0.7874065637588501,0.7874065637588501,0.0,33.11800765991211,25.0,10963.2197265625,-0.0,285.6983337402344,1.0,283.1499938964844,284.281494140625,289.44384765625,288.2124328613281,293.1499938964844,293.1499938964844,283.1499938964844,20357.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.3079304695129395,2.307941198348999,3.5541754073165066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2982.705078125,0.0,415.8111877441406,1895.4371337890625,0.0,4300.0,0.5830666422843933,1.0,0.0,3.0,1.0,0.0
