time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295440,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.8862434029579163,0.1867414116859436,0.1684515625238418,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533340096473694,0.1665509343147277,0.1584245562553405,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.9918939471244812,0.2587214410305023,0.1812527775764465,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972376346588135,0.1345541179180145,0.1282119005918502,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067725896835327,0.1391405314207077,0.6296815872192383,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814873456954956,1.0,1.0,0.0,1.0,-1.519470453262329,1.5194685459136963,1.8962440435643653e-06,1.1647942066192627,0.7874065637588501,0.7874065637588501,0.0,33.11800765991211,25.0,10963.2197265625,-0.0,285.6983337402344,1.0,283.1499938964844,284.281494140625,289.44384765625,288.2124328613281,293.1499938964844,293.1499938964844,283.1499938964844,20357.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.3079304695129395,2.307941198348999,3.5541754073165066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2982.705078125,0.0,415.8111877441406,1895.4371337890625,0.0,4300.0,0.5830666422843933,1.0,0.0,3.0,1.0,0.0
12295500,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.8937340378761292,0.1868030577898025,0.16846364736557,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.8598289489746094,0.1663786470890045,0.1582208126783371,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.9978076219558716,0.2585846185684204,0.1811204701662063,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.803396999835968,0.1343239843845367,0.1279527246952057,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8120293617248535,0.138506069779396,0.6266390085220337,284.7689819335937,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.0884704589844,284.7718811035156,1.0,0.279840886592865,1.0,1.0,0.0,1.0,-1.5151088237762451,1.5151069164276123,1.8860935142583912e-06,1.1613078117370603,0.7797836065292358,0.7797836065292358,0.0,32.21461486816406,25.0,10962.2216796875,-0.0,281.4059143066406,1.0,283.1499938964844,284.3026733398437,289.4638671875,288.23260498046875,293.1499938964844,293.1499938964844,283.1499938964844,20271.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.2651755809783936,2.265186071395874,3.423711234518123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2987.984619140625,0.0,396.196533203125,1895.4371337890625,0.0,4300.0,0.5736324787139893,1.0,0.0,3.0,1.0,0.0
12295560,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.89742112159729,0.1868862360715866,0.1685150116682052,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.8628438115119934,0.1662187427282333,0.1580495089292526,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.997006058692932,0.2586509883403778,0.1784234493970871,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.8061237335205078,0.1341074705123901,0.1277271509170532,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.8138843774795532,0.137885570526123,0.6237561106681824,284.7860717773437,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,297.0919189453125,284.7886047363281,1.0,0.2782764732837677,1.0,1.0,0.0,1.0,-1.508000731468201,1.507998824119568,1.8697043060456047e-06,1.1556988954544067,0.7718086242675781,0.7718086242675781,0.0,31.70497131347656,25.0,10947.58203125,-0.0,276.9273986816406,1.0,283.1499938964844,284.32257080078125,289.4837951660156,288.25262451171875,293.1499938964844,293.1499938964844,283.1499938964844,20168.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.224632501602173,2.224642753601074,3.302250206616009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2992.946533203125,0.0,378.1110229492188,1895.4371337890625,0.0,4300.0,0.564680278301239,1.0,0.0,3.0,1.0,0.0
12295620,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.9040695428848268,0.1871182024478912,0.1686781793832779,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.8681953549385071,0.1659405976533889,0.1577474772930145,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.995030403137207,0.2598479688167572,0.1734060049057006,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8107818365097046,0.1337205320596695,0.1273206323385238,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.8168967962265015,0.1367018669843673,0.61823570728302,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.8208312988281,1.0,0.2754425406455993,1.0,1.0,0.0,1.0,-1.494703769683838,1.494701862335205,1.8391160665487405e-06,1.1450380086898804,0.7565420269966125,0.7565420269966125,0.0,30.814897537231445,25.0,10914.1376953125,-0.0,268.81414794921875,1.0,283.1499938964844,284.36187744140625,289.5223083496094,288.2901916503906,293.1499938964844,293.1499938964844,283.1499938964844,20045.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.145403385162353,2.1454129219055176,3.071222636208404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3001.956787109375,0.0,344.80010986328125,1895.4371337890625,0.0,4300.0,0.5473744869232178,1.0,0.0,3.0,1.0,0.0
12295680,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.9040695428848268,0.1871182024478912,0.1686781793832779,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.8681953549385071,0.1659405976533889,0.1577474772930145,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.995030403137207,0.2598479688167572,0.1734060049057006,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8107818365097046,0.1337205320596695,0.1273206323385238,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.8168967962265015,0.1367018669843673,0.61823570728302,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.8208312988281,1.0,0.2754425406455993,1.0,1.0,0.0,1.0,-1.494703769683838,1.494701862335205,1.8391160665487405e-06,1.1450380086898804,0.7565420269966125,0.7565420269966125,0.0,30.814897537231445,25.0,10914.1376953125,-0.0,268.81414794921875,1.0,283.1499938964844,284.36187744140625,289.5223083496094,288.2901916503906,293.1499938964844,293.1499938964844,283.1499938964844,20045.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.145403385162353,2.1454129219055176,3.071222636208404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3001.956787109375,0.0,344.80010986328125,1895.4371337890625,0.0,4300.0,0.5473744869232178,1.0,0.0,3.0,1.0,0.0
12295740,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9105594158172609,0.1874521225690841,0.1689331829547882,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8731048107147217,0.1657266765832901,0.157507911324501,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935755729675292,0.2616313099861145,0.1692771166563034,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148878812789917,0.1334020495414734,0.1269811242818832,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194707036018372,0.1356040388345718,0.6131119728088379,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.855224609375,1.0,0.2729838192462921,1.0,1.0,0.0,1.0,-1.4832024574279783,1.4832006692886353,1.812938990042312e-06,1.1358330249786377,0.7417140007019043,0.7417140007019043,0.0,30.05091667175293,25.0,10889.1865234375,-0.0,261.919189453125,1.0,283.1499938964844,284.4034729003906,289.559814453125,288.3267517089844,293.1499938964844,293.1499938964844,283.1499938964844,19955.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997292160987854,1.0,0.0,0.0,2.069046974182129,2.069056272506714,2.856499179415551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3011.0087890625,0.0,314.8430480957031,1895.4371337890625,0.0,4297.71728515625,0.530845582485199,1.0,0.0,3.0,1.0,0.0
12295800,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9105594158172609,0.1874521225690841,0.1689331829547882,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8731048107147217,0.1657266765832901,0.157507911324501,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935755729675292,0.2616313099861145,0.1692771166563034,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148878812789917,0.1334020495414734,0.1269811242818832,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194707036018372,0.1356040388345718,0.6131119728088379,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.855224609375,1.0,0.2729838192462921,1.0,1.0,0.0,1.0,-1.4832024574279783,1.4832006692886353,1.812938990042312e-06,1.1358330249786377,0.7417140007019043,0.7417140007019043,0.0,30.05091667175293,25.0,10889.1865234375,-0.0,261.919189453125,1.0,283.1499938964844,284.4034729003906,289.559814453125,288.3267517089844,293.1499938964844,293.1499938964844,283.1499938964844,19955.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997292160987854,1.0,0.0,0.0,2.069046974182129,2.069056272506714,2.856499179415551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3011.0087890625,0.0,314.8430480957031,1895.4371337890625,0.0,4297.71728515625,0.530845582485199,1.0,0.0,3.0,1.0,0.0
12295860,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167688488960266,0.1878932565450668,0.1692869067192077,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774904012680054,0.1655805259943008,0.1573352515697479,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.992138683795929,0.2636751234531402,0.1656710058450698,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8184564709663391,0.1331542581319809,0.1267115622758865,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215660452842712,0.13458813726902,0.6083781123161316,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.12664794921875,284.8915710449219,1.0,0.2708405256271362,1.0,1.0,0.0,1.0,-1.4730833768844604,1.4730815887451172,1.7900993043440394e-06,1.1277248859405518,0.7273836135864258,0.7273836135864258,0.0,29.40217018127441,28.0,10869.5107421875,-0.0,255.991439819336,1.0,283.1499938964844,284.4472961425781,289.5973815917969,288.363525390625,293.1499938964844,293.1499938964844,283.1499938964844,19878.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989365935325624,1.0,0.0,0.0,1.9951460361480715,1.995154857635498,2.6560900323602255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3020.25634765625,0.0,287.7065734863281,1895.4371337890625,0.0,4291.02978515625,0.5149712562561035,1.0,0.0,3.0,1.0,0.0
12295920,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167688488960266,0.1878932565450668,0.1692869067192077,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774904012680054,0.1655805259943008,0.1573352515697479,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.992138683795929,0.2636751234531402,0.1656710058450698,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8184564709663391,0.1331542581319809,0.1267115622758865,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215660452842712,0.13458813726902,0.6083781123161316,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.12664794921875,284.8915710449219,1.0,0.2708405256271362,1.0,1.0,0.0,1.0,-1.4730833768844604,1.4730815887451172,1.7900993043440394e-06,1.1277248859405518,0.7273836135864258,0.7273836135864258,0.0,29.40217018127441,28.0,10869.5107421875,-0.0,255.991439819336,1.0,283.1499938964844,284.4472961425781,289.5973815917969,288.363525390625,293.1499938964844,293.1499938964844,283.1499938964844,19878.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989365935325624,1.0,0.0,0.0,1.9951460361480715,1.995154857635498,2.6560900323602255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3020.25634765625,0.0,287.7065734863281,1895.4371337890625,0.0,4291.02978515625,0.5149712562561035,1.0,0.0,3.0,1.0,0.0
12295980,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176381230354308,0.1884484738111496,0.1697583645582199,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8772348165512085,0.1655082702636718,0.1572490185499191,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921681880950928,0.2654528617858886,0.165741428732872,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8180076479911804,0.132982075214386,0.1265305131673813,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196675181388855,0.1336495876312255,0.6040862798690796,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702212333679199,1.0,1.0,0.0,1.0,-1.468256950378418,1.4682551622390747,1.7792089010981726e-06,1.123796463012695,0.7136491537094116,0.7136491537094116,0.0,29.321748733520508,31.0,10877.009765625,-0.0,253.76304626464844,1.0,283.1499938964844,284.4955749511719,289.6353759765625,288.4014892578125,293.1499938964844,293.1499938964844,283.1499938964844,19799.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979126453399658,1.0,0.0,0.0,1.923769474029541,1.9237779378890991,2.469445519182045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3030.4296875,0.0,263.1178894042969,1895.4371337890625,0.0,4282.376953125,0.4997439086437225,1.0,0.0,3.0,1.0,0.0
12296040,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176381230354308,0.1884484738111496,0.1697583645582199,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8772348165512085,0.1655082702636718,0.1572490185499191,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921681880950928,0.2654528617858886,0.165741428732872,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8180076479911804,0.132982075214386,0.1265305131673813,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196675181388855,0.1336495876312255,0.6040862798690796,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702212333679199,1.0,1.0,0.0,1.0,-1.468256950378418,1.4682551622390747,1.7792089010981726e-06,1.123796463012695,0.7136491537094116,0.7136491537094116,0.0,29.321748733520508,31.0,10877.009765625,-0.0,253.76304626464844,1.0,283.1499938964844,284.4955749511719,289.6353759765625,288.4014892578125,293.1499938964844,293.1499938964844,283.1499938964844,19799.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979126453399658,1.0,0.0,0.0,1.923769474029541,1.9237779378890991,2.469445519182045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3030.4296875,0.0,263.1178894042969,1895.4371337890625,0.0,4282.376953125,0.4997439086437225,1.0,0.0,3.0,1.0,0.0
12296100,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9161289930343628,0.1887702643871307,0.1700398176908493,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.875449001789093,0.1655003279447555,0.1572392135858535,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9927236437797546,0.2659659683704376,0.1670922040939331,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8163521885871887,0.132924199104309,0.1264735162258148,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8172764182090759,0.1332022100687027,0.6020822525024414,284.9513244628906,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,297.140869140625,284.9552307128906,1.0,0.2703911364078522,1.0,1.0,0.0,1.0,-1.4677292108535769,1.4677274227142334,1.7779967720343848e-06,1.1233434677124023,0.7072315812110901,0.7072315812110901,0.0,29.48321533203125,31.0,10891.1103515625,-0.0,253.94561767578125,1.0,283.1499938964844,284.52197265625,289.6547546386719,288.4214782714844,293.1499938964844,293.1499938964844,283.1499938964844,19774.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974296689033508,1.0,0.0,0.0,1.8887052536010744,1.8887134790420528,2.3802454052201938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3035.9873046875,0.0,251.6614227294922,1895.4371337890625,0.0,4278.29052734375,0.4923305511474609,1.0,0.0,3.0,1.0,0.0
12296160,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9135515689849854,0.1891219466924667,0.1703519225120544,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8727413415908813,0.1655113399028778,0.1572513282299041,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9935415983200072,0.266179084777832,0.1691874265670776,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8138734102249146,0.1328850537538528,0.1264383047819137,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8140397071838379,0.132765308022499,0.6001505851745605,284.9749450683594,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.1431579589844,284.9789733886719,1.0,0.2708489000797272,1.0,1.0,0.0,1.0,-1.4682714939117432,1.4682697057724,1.7791762729757463e-06,1.1237447261810305,0.7006428837776184,0.7006428837776184,0.0,29.763233184814453,25.0,10912.5078125,-0.0,254.8727264404297,1.0,283.1499938964844,284.54913330078125,289.6744079589844,288.4422302246094,293.1499938964844,293.1499938964844,283.1499938964844,19710.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970302581787108,1.0,0.0,0.0,1.855444431304932,1.855452537536621,2.2971498481183522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3041.9345703125,0.0,240.98074340820312,1895.4371337890625,0.0,4274.908203125,0.4852522909641266,1.0,0.0,3.0,1.0,0.0
12296220,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.920188009738922,0.1898920238018036,0.1710062772035598,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8772525191307068,0.1655704975128173,0.1572782695293426,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.992180109024048,0.2668705582618713,0.1657701283693313,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176479935646057,0.1328441202640533,0.1263703554868698,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162387609481812,0.131907045841217,0.5961899757385254,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687582671642303,1.0,1.0,0.0,1.0,-1.460158109664917,1.4601563215255735,1.7611487237445544e-06,1.117318630218506,0.6883189082145691,0.6883189082145691,0.0,29.178878784179688,28.0,10903.0361328125,-0.0,250.031478881836,1.0,283.1499938964844,284.5997619628906,289.7134704589844,288.4828796386719,293.1499938964844,293.1499938964844,283.1499938964844,19613.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965009093284608,1.0,0.0,0.0,1.7905259132385254,1.7905336618423462,2.1392159510469366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3052.328857421875,0.0,221.17898559570312,1895.4371337890625,0.0,4270.4228515625,0.4715664982795715,1.0,0.0,3.0,1.0,0.0
12296280,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.920188009738922,0.1898920238018036,0.1710062772035598,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8772525191307068,0.1655704975128173,0.1572782695293426,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.992180109024048,0.2668705582618713,0.1657701283693313,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176479935646057,0.1328441202640533,0.1263703554868698,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162387609481812,0.131907045841217,0.5961899757385254,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687582671642303,1.0,1.0,0.0,1.0,-1.460158109664917,1.4601563215255735,1.7611487237445544e-06,1.117318630218506,0.6883189082145691,0.6883189082145691,0.0,29.178878784179688,28.0,10903.0361328125,-0.0,250.031478881836,1.0,283.1499938964844,284.5997619628906,289.7134704589844,288.4828796386719,293.1499938964844,293.1499938964844,283.1499938964844,19613.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965009093284608,1.0,0.0,0.0,1.7905259132385254,1.7905336618423462,2.1392159510469366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3052.328857421875,0.0,221.17898559570312,1895.4371337890625,0.0,4270.4228515625,0.4715664982795715,1.0,0.0,3.0,1.0,0.0
12296340,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9224689602851868,0.1907596588134765,0.1717579662799835,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780305981636047,0.1656922996044159,0.1573746055364608,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919883608818054,0.2684686183929443,0.1653158515691757,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8181717395782471,0.1328683495521545,0.1263740360736847,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8151638507843018,0.1311153918504715,0.5925407409667969,285.06134033203125,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.0652160644531,1.0,0.2682792544364929,1.0,1.0,0.0,1.0,-1.45624840259552,1.4562467336654663,1.7523641417938052e-06,1.1140844821929932,0.6766630411148071,0.6766630411148071,0.0,29.04882049560547,31.0,10907.8681640625,-0.0,248.09323120117188,1.0,283.1499938964844,284.6509094238281,289.75018310546875,288.52008056640625,293.1499938964844,293.1499938964844,283.1499938964844,19513.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959728717803956,1.0,0.0,0.0,1.7290825843811035,1.7290899753570557,1.9949172269662085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3062.013427734375,0.0,203.5157470703125,1895.4371337890625,0.0,4265.94482421875,0.4587034583091736,1.0,0.0,3.0,1.0,0.0
12296400,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9224689602851868,0.1907596588134765,0.1717579662799835,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780305981636047,0.1656922996044159,0.1573746055364608,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919883608818054,0.2684686183929443,0.1653158515691757,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8181717395782471,0.1328683495521545,0.1263740360736847,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8151638507843018,0.1311153918504715,0.5925407409667969,285.06134033203125,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.0652160644531,1.0,0.2682792544364929,1.0,1.0,0.0,1.0,-1.45624840259552,1.4562467336654663,1.7523641417938052e-06,1.1140844821929932,0.6766630411148071,0.6766630411148071,0.0,29.04882049560547,31.0,10907.8681640625,-0.0,248.09323120117188,1.0,283.1499938964844,284.6509094238281,289.75018310546875,288.52008056640625,293.1499938964844,293.1499938964844,283.1499938964844,19513.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959728717803956,1.0,0.0,0.0,1.7290825843811035,1.7290899753570557,1.9949172269662085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3062.013427734375,0.0,203.5157470703125,1895.4371337890625,0.0,4265.94482421875,0.4587034583091736,1.0,0.0,3.0,1.0,0.0
12296460,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.9193674325942992,0.1917666941881179,0.1726381480693817,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8742719292640686,0.165884256362915,0.1575542986392974,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932587146759032,0.2693443596363067,0.168447658419609,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147719502449036,0.1329607218503952,0.1264605820178985,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.8100795149803162,0.1303842812776565,0.5892759561538696,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.1143493652344,1.0,0.2690451443195343,1.0,1.0,0.0,1.0,-1.4574629068374634,1.45746111869812,1.7549765516378102e-06,1.1149780750274658,0.6658656597137451,0.6658656597137451,0.0,29.46891593933105,34.0,10944.99609375,-0.0,249.63677978515625,1.0,283.1499938964844,284.7071228027344,289.7867736816406,288.5586242675781,293.1499938964844,293.1499938964844,283.1499938964844,19400.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955595135688782,1.0,0.0,0.0,1.6717802286148071,1.6717873811721802,1.864883785174243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3072.9482421875,0.0,187.91883850097656,1895.4371337890625,0.0,4262.43603515625,0.4467667043209076,1.0,0.0,3.0,1.0,0.0
12296520,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.9193674325942992,0.1917666941881179,0.1726381480693817,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8742719292640686,0.165884256362915,0.1575542986392974,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932587146759032,0.2693443596363067,0.168447658419609,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147719502449036,0.1329607218503952,0.1264605820178985,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.8100795149803162,0.1303842812776565,0.5892759561538696,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.1143493652344,1.0,0.2690451443195343,1.0,1.0,0.0,1.0,-1.4574629068374634,1.45746111869812,1.7549765516378102e-06,1.1149780750274658,0.6658656597137451,0.6658656597137451,0.0,29.46891593933105,34.0,10944.99609375,-0.0,249.63677978515625,1.0,283.1499938964844,284.7071228027344,289.7867736816406,288.5586242675781,293.1499938964844,293.1499938964844,283.1499938964844,19400.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955595135688782,1.0,0.0,0.0,1.6717802286148071,1.6717873811721802,1.864883785174243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3072.9482421875,0.0,187.91883850097656,1895.4371337890625,0.0,4262.43603515625,0.4467667043209076,1.0,0.0,3.0,1.0,0.0
12296580,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.912656545639038,0.1929873973131179,0.1737107336521148,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673288226127625,0.1661499291658401,0.157817542552948,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952794313430786,0.2691474854946136,0.174176424741745,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084002733230591,0.1331195533275604,0.1266250014305114,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.8017634749412537,0.1296904534101486,0.5862705707550049,285.16265869140625,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708552479743957,1.0,1.0,0.0,1.0,-1.462531566619873,1.4625297784805298,1.7661526499068714e-06,1.1189472675323486,0.6559870839118958,0.6559870839118958,0.0,30.32353973388672,25.0,11005.466796875,-0.0,253.8675231933593,1.0,283.1499938964844,284.766357421875,289.82379150390625,288.5990905761719,293.1499938964844,293.1499938964844,283.1499938964844,19278.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955490827560424,1.0,0.0,0.0,1.6190910339355469,1.6190979480743408,1.7491858272933317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3084.87158203125,0.0,174.29566955566406,1895.4371337890625,0.0,4262.34765625,0.435838520526886,1.0,0.0,3.0,1.0,0.0
12296640,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.912656545639038,0.1929873973131179,0.1737107336521148,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673288226127625,0.1661499291658401,0.157817542552948,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952794313430786,0.2691474854946136,0.174176424741745,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084002733230591,0.1331195533275604,0.1266250014305114,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.8017634749412537,0.1296904534101486,0.5862705707550049,285.16265869140625,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708552479743957,1.0,1.0,0.0,1.0,-1.462531566619873,1.4625297784805298,1.7661526499068714e-06,1.1189472675323486,0.6559870839118958,0.6559870839118958,0.0,30.32353973388672,25.0,11005.466796875,-0.0,253.8675231933593,1.0,283.1499938964844,284.766357421875,289.82379150390625,288.5990905761719,293.1499938964844,293.1499938964844,283.1499938964844,19278.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955490827560424,1.0,0.0,0.0,1.6190910339355469,1.6190979480743408,1.7491858272933317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3084.87158203125,0.0,174.29566955566406,1895.4371337890625,0.0,4262.34765625,0.435838520526886,1.0,0.0,3.0,1.0,0.0
12296700,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.9150685667991638,0.1936593949794769,0.1742943823337555,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875305175781,0.8686291575431824,0.1663021296262741,0.1579524874687194,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18829345703125,0.9950156807899476,0.2689188122749328,0.1733622550964355,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869506835937,0.8095477819442749,0.1332155764102935,0.1267076581716537,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.802026629447937,0.1293469369411468,0.5847100615501404,285.1880798339844,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,297.1648254394531,285.1918029785156,1.0,0.2701430320739746,1.0,1.0,0.0,1.0,-1.4606502056121826,1.4606484174728394,1.7620296830500592e-06,1.1175041198730469,0.6515294313430786,0.6515294313430786,0.0,30.17941093444824,25.0,11014.2001953125,-0.0,252.7230682373047,1.0,283.1499938964844,284.7943420410156,289.8422546386719,288.61944580078125,293.1499938964844,293.1499938964844,283.1499938964844,19230.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957515001296996,1.0,0.0,0.0,1.5941317081451416,1.594138503074646,1.695671869583748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3090.444580078125,0.0,168.12835693359375,1895.4371337890625,0.0,4264.06591796875,0.4307137429714203,1.0,0.0,3.0,1.0,0.0
12296760,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.9221768379211426,0.1943537294864654,0.1748885661363601,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077941894531,0.8737594485282898,0.1664631366729736,0.1580807417631149,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.9936946630477904,0.269316703081131,0.1695956438779831,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.8141125440597534,0.1333201229572296,0.1267826706171035,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8058556914329529,0.1290108561515808,0.5830895900726318,285.20819091796875,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.1675720214844,285.211181640625,1.0,0.2685400247573852,1.0,1.0,0.0,1.0,-1.4551429748535156,1.455141305923462,1.749828129504749e-06,1.1131136417388916,0.6469154357910156,0.6469154357910156,0.0,29.5767765045166,28.0,11000.099609375,-0.0,248.9441375732422,1.0,283.1499938964844,284.81744384765625,289.8600158691406,288.63818359375,293.1499938964844,293.1499938964844,283.1499938964844,19158.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960169196128844,1.0,0.0,0.0,1.5711039304733276,1.5711106061935425,1.647036640406441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3094.94970703125,0.0,162.4908447265625,1895.4371337890625,0.0,4266.318359375,0.4259394407272339,1.0,0.0,3.0,1.0,0.0
12296820,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276555180549622,0.1958103328943252,0.176164299249649,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.8767122626304626,0.1668264865875244,0.1584010273218155,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.993004024028778,0.2711058259010315,0.1677959114313125,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166180849075317,0.1335712671279907,0.1269970387220382,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066773414611816,0.1284004896879196,0.5802126526832581,285.2483215332031,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.267954409122467,1.0,1.0,0.0,1.0,-1.451695442199707,1.451693773269653,1.7420620679331478e-06,1.1102116107940674,0.6385532021522522,0.6385532021522522,0.0,29.277740478515625,31.0,11005.9140625,-0.0,246.7865753173828,1.0,283.1499938964844,284.8650207519531,289.8927917480469,288.6717224121094,293.1499938964844,293.1499938964844,283.1499938964844,19046.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99638694524765,1.0,0.0,0.0,1.5272910594940186,1.5272974967956543,1.556456510343196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3103.60546875,0.0,152.22178649902344,1895.4371337890625,0.0,4269.45654296875,0.4169695973396301,1.0,0.0,3.0,1.0,0.0
12296880,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276555180549622,0.1958103328943252,0.176164299249649,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.8767122626304626,0.1668264865875244,0.1584010273218155,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.993004024028778,0.2711058259010315,0.1677959114313125,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166180849075317,0.1335712671279907,0.1269970387220382,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066773414611816,0.1284004896879196,0.5802126526832581,285.2483215332031,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.267954409122467,1.0,1.0,0.0,1.0,-1.451695442199707,1.451693773269653,1.7420620679331478e-06,1.1102116107940674,0.6385532021522522,0.6385532021522522,0.0,29.277740478515625,31.0,11005.9140625,-0.0,246.7865753173828,1.0,283.1499938964844,284.8650207519531,289.8927917480469,288.6717224121094,293.1499938964844,293.1499938964844,283.1499938964844,19046.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99638694524765,1.0,0.0,0.0,1.5272910594940186,1.5272974967956543,1.556456510343196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3103.60546875,0.0,152.22178649902344,1895.4371337890625,0.0,4269.45654296875,0.4169695973396301,1.0,0.0,3.0,1.0,0.0
12296940,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272380471229552,0.1973685473203659,0.1775475889444351,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29364013671875,0.8747895359992981,0.1672493070363998,0.1587961763143539,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.99378103017807,0.2724122703075409,0.1698281615972519,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.8148737549781799,0.1338784098625183,0.1272841244935989,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929382324219,0.8030434846878052,0.1278554946184158,0.5777530670166016,285.2941589355469,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686696052551269,1.0,1.0,0.0,1.0,-1.4536597728729248,1.453658103942871,1.74629280991212e-06,1.1116769313812256,0.6311209201812744,0.6311209201812744,0.0,29.575090408325195,34.0,11048.564453125,-0.0,248.3298492431641,1.0,283.1499938964844,284.91668701171875,289.9250793457031,288.706298828125,293.1499938964844,293.1499938964844,283.1499938964844,18931.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967126250267028,1.0,0.0,0.0,1.4880975484848022,1.4881038665771484,1.4775977774661444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3113.64404296875,0.0,143.3915252685547,1895.4371337890625,0.0,4272.21728515625,0.4089660048484802,1.0,0.0,3.0,1.0,0.0
12297000,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272380471229552,0.1973685473203659,0.1775475889444351,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29364013671875,0.8747895359992981,0.1672493070363998,0.1587961763143539,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.99378103017807,0.2724122703075409,0.1698281615972519,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.8148737549781799,0.1338784098625183,0.1272841244935989,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929382324219,0.8030434846878052,0.1278554946184158,0.5777530670166016,285.2941589355469,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686696052551269,1.0,1.0,0.0,1.0,-1.4536597728729248,1.453658103942871,1.74629280991212e-06,1.1116769313812256,0.6311209201812744,0.6311209201812744,0.0,29.575090408325195,34.0,11048.564453125,-0.0,248.3298492431641,1.0,283.1499938964844,284.91668701171875,289.9250793457031,288.706298828125,293.1499938964844,293.1499938964844,283.1499938964844,18931.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967126250267028,1.0,0.0,0.0,1.4880975484848022,1.4881038665771484,1.4775977774661444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3113.64404296875,0.0,143.3915252685547,1895.4371337890625,0.0,4272.21728515625,0.4089660048484802,1.0,0.0,3.0,1.0,0.0
12297060,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.92251056432724,0.1990254372358322,0.1790354251861572,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693453073501587,0.1677314490079879,0.1592632383108139,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.9954342842102052,0.2727300524711609,0.17466601729393,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099525570869446,0.1342398673295974,0.1276386678218841,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961120009422302,0.1273455470800399,0.5755568742752075,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3468017578125,1.0,0.2704766988754272,1.0,1.0,0.0,1.0,-1.4596017599105835,1.4595999717712402,1.7593407619642676e-06,1.116314172744751,0.6246522068977356,0.6246522068977356,0.0,30.33173370361328,25.0,11117.580078125,-0.0,252.6663818359375,1.0,283.1499938964844,284.9696960449219,289.9579162597656,288.7430419921875,293.1499938964844,293.1499938964844,283.1499938964844,18813.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973385334014891,1.0,0.0,0.0,1.4536843299865725,1.453690528869629,1.4100471901201672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3124.82763671875,0.0,135.90072631835938,1895.4371337890625,0.0,4277.51904296875,0.4019449055194855,1.0,0.0,3.0,1.0,0.0
12297120,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.92251056432724,0.1990254372358322,0.1790354251861572,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693453073501587,0.1677314490079879,0.1592632383108139,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.9954342842102052,0.2727300524711609,0.17466601729393,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099525570869446,0.1342398673295974,0.1276386678218841,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961120009422302,0.1273455470800399,0.5755568742752075,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3468017578125,1.0,0.2704766988754272,1.0,1.0,0.0,1.0,-1.4596017599105835,1.4595999717712402,1.7593407619642676e-06,1.116314172744751,0.6246522068977356,0.6246522068977356,0.0,30.33173370361328,25.0,11117.580078125,-0.0,252.6663818359375,1.0,283.1499938964844,284.9696960449219,289.9579162597656,288.7430419921875,293.1499938964844,293.1499938964844,283.1499938964844,18813.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973385334014891,1.0,0.0,0.0,1.4536843299865725,1.453690528869629,1.4100471901201672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3124.82763671875,0.0,135.90072631835938,1895.4371337890625,0.0,4277.51904296875,0.4019449055194855,1.0,0.0,3.0,1.0,0.0
12297180,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819885253906,0.9339436888694764,0.2007451802492141,0.1805407702922821,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.8770375847816467,0.1682450324296951,0.1597161889076233,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936291575431824,0.2733953297138214,0.1694205403327942,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.8167466521263123,0.1346293985843658,0.1279749423265457,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013408184051514,0.1268389672040939,0.5731498599052429,285.382080078125,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681985199451446,1.0,1.0,0.0,1.0,-1.4531800746917725,1.4531784057617188,1.7451549183533643e-06,1.11121666431427,0.618998110294342,0.618998110294342,0.0,29.511287689208984,28.0,11124.3876953125,-0.0,247.97303771972656,1.0,283.1499938964844,285.0123596191406,289.990234375,288.7789001464844,293.1499938964844,293.1499938964844,283.1499938964844,18704.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984068274497986,1.0,0.0,0.0,1.423829436302185,1.423835515975952,1.3527245812383626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3134.411376953125,0.0,129.61134338378906,1895.4371337890625,0.0,4286.5546875,0.3958680927753448,1.0,0.0,3.0,1.0,0.0
12297240,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819885253906,0.9339436888694764,0.2007451802492141,0.1805407702922821,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.8770375847816467,0.1682450324296951,0.1597161889076233,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936291575431824,0.2733953297138214,0.1694205403327942,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.8167466521263123,0.1346293985843658,0.1279749423265457,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013408184051514,0.1268389672040939,0.5731498599052429,285.382080078125,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681985199451446,1.0,1.0,0.0,1.0,-1.4531800746917725,1.4531784057617188,1.7451549183533643e-06,1.11121666431427,0.618998110294342,0.618998110294342,0.0,29.511287689208984,28.0,11124.3876953125,-0.0,247.97303771972656,1.0,283.1499938964844,285.0123596191406,289.990234375,288.7789001464844,293.1499938964844,293.1499938964844,283.1499938964844,18704.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984068274497986,1.0,0.0,0.0,1.423829436302185,1.423835515975952,1.3527245812383626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3134.411376953125,0.0,129.61134338378906,1895.4371337890625,0.0,4286.5546875,0.3958680927753448,1.0,0.0,3.0,1.0,0.0
