time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297300,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.9384480118751526,0.2016222923994064,0.1813118755817413,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.8799309134483337,0.1685129702091217,0.1599551141262054,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.9929118752479552,0.2745261490345001,0.1675630956888198,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.8192276358604431,0.1348362416028976,0.1281558871269226,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8030475974082947,0.126604288816452,0.5720109343528748,285.3968200683594,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.19677734375,285.399658203125,1.0,0.2677599191665649,1.0,1.0,0.0,1.0,-1.4510071277618408,1.451005458831787,1.740242282721738e-06,1.1093641519546509,0.6165139675140381,0.6165139675140381,0.0,29.228818893432617,28.0,11126.1064453125,-0.0,246.3832092285156,1.0,283.1499938964844,285.0299987792969,290.0050048828125,288.7942199707031,293.1499938964844,293.1499938964844,283.1499938964844,18667.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989285469055176,1.0,0.0,0.0,1.409921407699585,1.4099273681640625,1.3264266840451458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3138.1796875,0.0,126.7956314086914,1895.4371337890625,0.0,4290.9619140625,0.3930891156196594,1.0,0.0,3.0,1.0,0.0
12297360,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.9407864212989808,0.2025172263383865,0.1821035742759704,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137268066406,0.8810510039329529,0.1687909364700317,0.1602104306221008,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41424560546875,0.992717444896698,0.2756423652172088,0.1670774221420288,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.8201749324798584,0.1350528746843338,0.128353551030159,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.8031421899795532,0.1263857930898666,0.5709835290908813,285.4140930175781,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.2013854980469,285.4171142578125,1.0,0.2676737904548645,1.0,1.0,0.0,1.0,-1.45068359375,1.4506818056106567,1.7394582982888096e-06,1.1090357303619385,0.6140317320823669,0.6140317320823669,0.0,29.1591854095459,31.0,11143.5068359375,-0.0,246.078842163086,1.0,283.1499938964844,285.0491943359375,290.0192565917969,288.8094482421875,293.1499938964844,293.1499938964844,283.1499938964844,18608.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993950128555298,1.0,0.0,0.0,1.3977713584899902,1.3977771997451782,1.3036640211794293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3142.567138671875,0.0,124.29486083984376,1895.4371337890625,0.0,4294.89892578125,0.3905949890613556,1.0,0.0,3.0,1.0,0.0
12297420,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512023925781,0.9414698481559752,0.20436991751194,0.1837527453899383,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508972167969,0.8799547553062439,0.1693808436393737,0.1607647091150283,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933515787124634,0.2773855328559875,0.1686889827251434,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.8192200064659119,0.1355171501636505,0.1287904679775238,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003138899803162,0.125982716679573,0.5691668391227722,285.4512939453125,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544982910156,1.0,0.2684670686721802,1.0,1.0,0.0,1.0,-1.453604817390442,1.4536030292510986,1.7457551848565345e-06,1.1112236976623535,0.6099675297737122,0.6099675297737122,0.0,29.41598892211914,34.0,11201.0595703125,-0.0,247.9136657714844,1.0,283.1499938964844,285.0892639160156,290.0478515625,288.84112548828125,293.1499938964844,293.1499938964844,283.1499938964844,18511.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3758366107940674,1.3758423328399658,1.263069151491436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3152.206298828125,0.0,119.89543151855467,1895.4371337890625,0.0,4300.0,0.3861308991909027,1.0,0.0,3.0,1.0,0.0
12297480,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512023925781,0.9414698481559752,0.20436991751194,0.1837527453899383,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508972167969,0.8799547553062439,0.1693808436393737,0.1607647091150283,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933515787124634,0.2773855328559875,0.1686889827251434,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.8192200064659119,0.1355171501636505,0.1287904679775238,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003138899803162,0.125982716679573,0.5691668391227722,285.4512939453125,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544982910156,1.0,0.2684670686721802,1.0,1.0,0.0,1.0,-1.453604817390442,1.4536030292510986,1.7457551848565345e-06,1.1112236976623535,0.6099675297737122,0.6099675297737122,0.0,29.41598892211914,34.0,11201.0595703125,-0.0,247.9136657714844,1.0,283.1499938964844,285.0892639160156,290.0478515625,288.84112548828125,293.1499938964844,293.1499938964844,283.1499938964844,18511.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3758366107940674,1.3758423328399658,1.263069151491436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3152.206298828125,0.0,119.89543151855467,1895.4371337890625,0.0,4300.0,0.3861308991909027,1.0,0.0,3.0,1.0,0.0
12297540,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.9376145005226136,0.2063036113977432,0.1854907870292663,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750950694084167,0.1700160503387451,0.1613777875900268,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949730038642884,0.2781111001968384,0.1732327789068222,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894104003906,0.8149981498718262,0.1360216289758682,0.1292817145586013,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940291166305542,0.1255996525287628,0.5675482153892517,285.49029541015625,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935913085937,1.0,0.2703673839569092,1.0,1.0,0.0,1.0,-1.460526704788208,1.4605249166488647,1.7609302176424535e-06,1.1165982484817505,0.6068234443664551,0.6068234443664551,0.0,30.141342163085938,37.0,11286.572265625,-0.0,252.5784454345703,1.0,283.1499938964844,285.12969970703125,290.0780944824219,288.8759155273437,293.1499938964844,293.1499938964844,283.1499938964844,18415.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3580663204193115,1.3580719232559204,1.2306522023664004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3163.344482421875,0.0,116.3629379272461,1895.4371337890625,0.0,4300.0,0.3824768662452698,1.0,0.0,3.0,1.0,0.0
12297600,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.9376145005226136,0.2063036113977432,0.1854907870292663,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750950694084167,0.1700160503387451,0.1613777875900268,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949730038642884,0.2781111001968384,0.1732327789068222,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894104003906,0.8149981498718262,0.1360216289758682,0.1292817145586013,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940291166305542,0.1255996525287628,0.5675482153892517,285.49029541015625,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935913085937,1.0,0.2703673839569092,1.0,1.0,0.0,1.0,-1.460526704788208,1.4605249166488647,1.7609302176424535e-06,1.1165982484817505,0.6068234443664551,0.6068234443664551,0.0,30.141342163085938,37.0,11286.572265625,-0.0,252.5784454345703,1.0,283.1499938964844,285.12969970703125,290.0780944824219,288.8759155273437,293.1499938964844,293.1499938964844,283.1499938964844,18415.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3580663204193115,1.3580719232559204,1.2306522023664004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3163.344482421875,0.0,116.3629379272461,1895.4371337890625,0.0,4300.0,0.3824768662452698,1.0,0.0,3.0,1.0,0.0
12297660,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9315146207809448,0.2086338698863983,0.1874814927577972,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685699701309204,0.171034038066864,0.1622354090213775,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.530517578125,0.9967864155769348,0.2780683934688568,0.1793863475322723,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092264533042908,0.1369059234857559,0.1300136595964431,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862707376480103,0.1255639791488647,0.566929280757904,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732042968273163,1.0,1.0,0.0,1.0,-1.4714666604995728,1.4714648723602295,1.7851575648819562e-06,1.1251592636108398,0.6046307682991028,0.6046307682991028,0.0,31.20248985290528,25.0,11400.044921875,-0.0,259.8212890625,1.0,283.1499938964844,285.1697998046875,290.1097412109375,288.91375732421875,293.1499938964844,293.1499938964844,283.1499938964844,18318.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3444968461990356,1.3445024490356443,1.206182389523747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3175.85302734375,0.0,113.65380096435548,1895.4371337890625,0.0,4300.0,0.3796306252479553,1.0,0.0,3.0,1.0,0.0
12297720,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9315146207809448,0.2086338698863983,0.1874814927577972,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685699701309204,0.171034038066864,0.1622354090213775,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.530517578125,0.9967864155769348,0.2780683934688568,0.1793863475322723,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092264533042908,0.1369059234857559,0.1300136595964431,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862707376480103,0.1255639791488647,0.566929280757904,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732042968273163,1.0,1.0,0.0,1.0,-1.4714666604995728,1.4714648723602295,1.7851575648819562e-06,1.1251592636108398,0.6046307682991028,0.6046307682991028,0.0,31.20248985290528,25.0,11400.044921875,-0.0,259.8212890625,1.0,283.1499938964844,285.1697998046875,290.1097412109375,288.91375732421875,293.1499938964844,293.1499938964844,283.1499938964844,18318.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3444968461990356,1.3445024490356443,1.206182389523747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3175.85302734375,0.0,113.65380096435548,1895.4371337890625,0.0,4300.0,0.3796306252479553,1.0,0.0,3.0,1.0,0.0
12297780,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501211643218994,0.2114304304122924,0.1898584365844726,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825811743736267,0.1725620180368423,0.1635279208421707,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9940508008003236,0.2795862555503845,0.1705650985240936,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.8218216300010681,0.1383072137832641,0.131184697151184,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585021972656,0.797633707523346,0.1260411888360977,0.5683218240737915,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706955671310425,1.0,1.0,0.0,1.0,-1.4683719873428345,1.4683701992034912,1.7782344912120609e-06,1.122691035270691,0.6032141447067261,0.6032141447067261,0.0,29.92060089111328,43.0,11445.796875,-0.0,255.30702209472656,1.0,283.1499938964844,285.1971130371094,290.14190673828125,288.9518737792969,293.1499938964844,293.1499938964844,283.1499938964844,18230.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.334854245185852,1.334859848022461,1.1889432016687353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3187.019287109375,0.0,111.70132446289062,1895.4371337890625,0.0,4300.0,0.3775501251220703,1.0,0.0,3.0,1.0,0.0
12297840,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501211643218994,0.2114304304122924,0.1898584365844726,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825811743736267,0.1725620180368423,0.1635279208421707,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9940508008003236,0.2795862555503845,0.1705650985240936,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.8218216300010681,0.1383072137832641,0.131184697151184,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585021972656,0.797633707523346,0.1260411888360977,0.5683218240737915,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706955671310425,1.0,1.0,0.0,1.0,-1.4683719873428345,1.4683701992034912,1.7782344912120609e-06,1.122691035270691,0.6032141447067261,0.6032141447067261,0.0,29.92060089111328,43.0,11445.796875,-0.0,255.30702209472656,1.0,283.1499938964844,285.1971130371094,290.14190673828125,288.9518737792969,293.1499938964844,293.1499938964844,283.1499938964844,18230.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.334854245185852,1.334859848022461,1.1889432016687353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3187.019287109375,0.0,111.70132446289062,1895.4371337890625,0.0,4300.0,0.3775501251220703,1.0,0.0,3.0,1.0,0.0
12297900,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.95022851228714,0.2129429280757904,0.1911859512329101,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.8820747137069702,0.1734652817249298,0.1643439978361129,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.9945808053016664,0.2814194560050964,0.1720681637525558,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.8215951919555664,0.1391526907682418,0.1319449990987777,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.796577513217926,0.1264467239379882,0.5699153542518616,285.5700988769531,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.2352600097656,285.5733642578125,1.0,0.2727011144161224,1.0,1.0,0.0,1.0,-1.4755574464797974,1.475555658340454,1.7940441239261418e-06,1.1281397342681885,0.6028289198875427,0.6028289198875427,0.0,30.2451400756836,43.0,11504.4736328125,-0.0,259.15545654296875,1.0,283.1499938964844,285.2094421386719,290.15692138671875,288.9688720703125,293.1499938964844,293.1499938964844,283.1499938964844,18201.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.330888032913208,1.330893635749817,1.181888436008194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3192.255615234375,0.0,110.92241668701172,1895.4371337890625,0.0,4300.0,0.3767152726650238,1.0,0.0,3.0,1.0,0.0
12297960,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.94171541929245,0.2145359516143798,0.192612886428833,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.8743802309036255,0.1744524389505386,0.1652746945619583,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934753417969,0.9967138767242432,0.282408595085144,0.1791078746318817,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.8151903748512268,0.1400823146104812,0.1328220665454864,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.7890719175338745,0.1269431263208389,0.5721234083175659,285.5932312011719,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.2421875,285.5978088378906,1.0,0.2764698565006256,1.0,1.0,0.0,1.0,-1.4905357360839844,1.4905339479446411,1.8277520439369253e-06,1.139936089515686,0.6026707291603088,0.6026707291603088,0.0,31.50020217895508,46.0,11619.4990234375,-0.0,268.7498474121094,1.0,283.1499938964844,285.2313842773437,290.1723022460937,288.98846435546875,293.1499938964844,293.1499938964844,283.1499938964844,18146.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3286683559417725,1.3286738395690918,1.1779492581354137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3200.0888671875,0.0,110.3848648071289,1895.4371337890625,0.0,4300.0,0.3761405050754547,1.0,0.0,3.0,1.0,0.0
12298020,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.930152714252472,0.2179253697395324,0.1956516951322555,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640919327735901,0.1766272932291031,0.1673299670219421,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448974609375,0.9988462328910828,0.2823684513568878,0.1895301342010498,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.806383490562439,0.1421376019716262,0.134767085313797,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432800292969,0.7787476778030396,0.1281017661094665,0.5773814916610718,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.6485290527344,1.0,0.2824988961219787,1.0,1.0,0.0,1.0,-1.5178152322769165,1.5178133249282837,1.8903529053204693e-06,1.1615697145462036,0.6034765839576721,0.6034765839576721,0.0,33.62025451660156,49.0,11852.486328125,-0.0,286.2526550292969,1.0,283.1499938964844,285.2767944335937,290.2076416015625,289.0363464355469,293.1499938964844,293.1499938964844,283.1499938964844,18040.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3275203704833984,1.327525973320007,1.1759147611201116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3218.384765625,0.0,109.89549255371094,1895.4371337890625,0.0,4300.0,0.3756134212017059,1.0,0.0,3.0,1.0,0.0
12298080,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.930152714252472,0.2179253697395324,0.1956516951322555,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640919327735901,0.1766272932291031,0.1673299670219421,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448974609375,0.9988462328910828,0.2823684513568878,0.1895301342010498,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.806383490562439,0.1421376019716262,0.134767085313797,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432800292969,0.7787476778030396,0.1281017661094665,0.5773814916610718,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.6485290527344,1.0,0.2824988961219787,1.0,1.0,0.0,1.0,-1.5178152322769165,1.5178133249282837,1.8903529053204693e-06,1.1615697145462036,0.6034765839576721,0.6034765839576721,0.0,33.62025451660156,49.0,11852.486328125,-0.0,286.2526550292969,1.0,283.1499938964844,285.2767944335937,290.2076416015625,289.0363464355469,293.1499938964844,293.1499938964844,283.1499938964844,18040.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3275203704833984,1.327525973320007,1.1759147611201116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3218.384765625,0.0,109.89549255371094,1895.4371337890625,0.0,4300.0,0.3756134212017059,1.0,0.0,3.0,1.0,0.0
12298140,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174644947052002,0.2215058356523513,0.1988942474126815,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8533005118370056,0.1790122091770172,0.1696131825447082,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959569573402404,0.281357854604721,0.1972314268350601,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965489029884338,0.1444021910429,0.1369380950927734,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679724097251892,0.1294279992580413,0.5835151076316833,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888549864292145,1.0,1.0,0.0,1.0,-1.544002890586853,1.5440008640289309,1.951723788806703e-06,1.1823267936706543,0.6053542494773865,0.6053542494773865,0.0,36.05448532104492,52.0,12086.712890625,-0.0,304.5874328613281,1.0,283.1499938964844,285.3150634765625,290.24615478515625,289.08892822265625,293.1499938964844,293.1499938964844,283.1499938964844,17935.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.330991506576538,1.330997109413147,1.182072253413935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3237.66064453125,0.0,110.21673583984376,1895.4371337890625,0.0,4300.0,0.3759625852108001,1.0,0.0,3.0,1.0,0.0
12298200,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174644947052002,0.2215058356523513,0.1988942474126815,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8533005118370056,0.1790122091770172,0.1696131825447082,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959569573402404,0.281357854604721,0.1972314268350601,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965489029884338,0.1444021910429,0.1369380950927734,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679724097251892,0.1294279992580413,0.5835151076316833,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888549864292145,1.0,1.0,0.0,1.0,-1.544002890586853,1.5440008640289309,1.951723788806703e-06,1.1823267936706543,0.6053542494773865,0.6053542494773865,0.0,36.05448532104492,52.0,12086.712890625,-0.0,304.5874328613281,1.0,283.1499938964844,285.3150634765625,290.24615478515625,289.08892822265625,293.1499938964844,293.1499938964844,283.1499938964844,17935.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.330991506576538,1.330997109413147,1.182072253413935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3237.66064453125,0.0,110.21673583984376,1895.4371337890625,0.0,4300.0,0.3759625852108001,1.0,0.0,3.0,1.0,0.0
12298260,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72039794921875,0.899993896484375,0.225192591547966,0.2022870779037475,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201538085937,0.8383562564849854,0.1815325617790222,0.1720800846815109,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.9766955375671388,0.2814644277095794,0.1970888972282409,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198486328125,0.7822774648666382,0.1468083560466766,0.1392967104911804,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196655273437,0.753444254398346,0.1308873891830444,0.5904540419578552,285.7204284667969,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7226257324219,1.0,0.2950114011764526,1.0,1.0,0.0,1.0,-1.561694860458374,1.5616928339004517,1.993756768570165e-06,1.1962194442749023,0.6080816984176636,0.6080816984176636,0.0,39.34407424926758,55.0,12275.9912109375,-0.0,321.7859191894531,1.0,283.1499938964844,285.3385314941406,290.2847900390625,289.140625,293.1499938964844,293.1499938964844,283.1499938964844,17841.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3385677337646484,1.338573336601257,1.1955675915942265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3255.393310546875,0.0,111.28923034667967,1895.4371337890625,0.0,4300.0,0.3771221935749054,1.0,0.0,3.0,1.0,0.0
12298320,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72039794921875,0.899993896484375,0.225192591547966,0.2022870779037475,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201538085937,0.8383562564849854,0.1815325617790222,0.1720800846815109,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.9766955375671388,0.2814644277095794,0.1970888972282409,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198486328125,0.7822774648666382,0.1468083560466766,0.1392967104911804,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196655273437,0.753444254398346,0.1308873891830444,0.5904540419578552,285.7204284667969,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7226257324219,1.0,0.2950114011764526,1.0,1.0,0.0,1.0,-1.561694860458374,1.5616928339004517,1.993756768570165e-06,1.1962194442749023,0.6080816984176636,0.6080816984176636,0.0,39.34407424926758,55.0,12275.9912109375,-0.0,321.7859191894531,1.0,283.1499938964844,285.3385314941406,290.2847900390625,289.140625,293.1499938964844,293.1499938964844,283.1499938964844,17841.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3385677337646484,1.338573336601257,1.1955675915942265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3255.393310546875,0.0,111.28923034667967,1895.4371337890625,0.0,4300.0,0.3771221935749054,1.0,0.0,3.0,1.0,0.0
12298380,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.88978511095047,0.228368803858757,0.2051953226327896,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.8292397260665894,0.183749184012413,0.1742348074913025,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432861328125,0.9626604914665222,0.2824041843414306,0.1976840496063232,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7736146450042725,0.1489307880401611,0.1413646191358566,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.7446179389953613,0.1322289556264877,0.5967457890510559,285.7431335449219,285.5133056640625,293.5507202148437,287.2402648925781,293.5487060546875,297.2854309082031,285.7452087402344,1.0,0.3001618385314941,1.0,1.0,0.0,1.0,-1.57852303981781,1.5785210132598877,2.034284534602193e-06,1.2094454765319824,0.6111801862716675,0.6111801862716675,0.0,41.92658615112305,55.0,12450.34765625,-0.0,336.9537658691406,1.0,283.1499938964844,285.3548278808594,290.31622314453125,289.1827697753906,293.1499938964844,293.1499938964844,283.1499938964844,17767.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3478238582611084,1.3478293418884275,1.212159332908414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.3662109375,0.0,112.72516632080078,1895.4371337890625,0.0,4300.0,0.3786683082580566,1.0,0.0,3.0,1.0,0.0
12298440,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472229003906,0.8880869150161743,0.2289861142635345,0.205759584903717,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469787597656,0.8277217149734497,0.1841847151517868,0.1746570765972137,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.9601548314094543,0.2826321125030517,0.1978397816419601,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467346191406,0.7721902132034302,0.1493476331233978,0.1417699009180069,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465515136719,0.7431613206863403,0.1324978619813919,0.5980023741722107,285.74725341796875,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2876892089844,285.7492980957031,1.0,0.3011474609375,1.0,1.0,0.0,1.0,-1.581889271736145,1.5818872451782229,2.04245452550822e-06,1.2120915651321411,0.6117005944252014,0.6117005944252014,0.0,42.41015625,58.0,12485.421875,-0.0,339.93511962890625,1.0,283.1499938964844,285.35760498046875,290.3222045898437,289.1908874511719,293.1499938964844,293.1499938964844,283.1499938964844,17751.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3500059843063354,1.3500115871429443,1.2160874973687896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.30078125,0.0,113.06922912597656,1895.4371337890625,0.0,4300.0,0.379037469625473,1.0,0.0,3.0,1.0,0.0
12298500,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598571777344,0.8832046389579773,0.2309274673461914,0.2075328975915908,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596435546875,0.8233371376991272,0.1855632811784744,0.1759923100471496,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.9526562094688416,0.2834032475948334,0.1983765512704849,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.7681241631507874,0.1506662368774414,0.1430507749319076,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592163085937,0.738986074924469,0.13335782289505,0.602015495300293,285.7598876953125,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.294677734375,285.76190185546875,1.0,0.3042203783988952,1.0,1.0,0.0,1.0,-1.592621088027954,1.5926190614700315,2.068639332719613e-06,1.2205265760421753,0.6139050126075745,0.6139050126075745,0.0,43.90306091308594,58.0,12596.3935546875,-0.0,349.3857421875,1.0,283.1499938964844,285.365966796875,290.3408508300781,289.2162170410156,293.1499938964844,293.1499938964844,283.1499938964844,17711.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3569989204406738,1.3570044040679932,1.2287185313653026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.479736328125,0.0,114.21115112304688,1895.4371337890625,0.0,4300.0,0.3802583217620849,1.0,0.0,3.0,1.0,0.0
12298560,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718200683594,0.8788707852363586,0.2328987419605255,0.2093321979045868,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716064453125,0.8194004893302917,0.1869774758815765,0.1773601323366165,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77197265625,0.945615828037262,0.2842511832714081,0.1989765912294387,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713928222656,0.7645560503005981,0.152017280459404,0.1443614810705185,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.7352877855300903,0.1342527568340301,0.6061839461326599,285.7718505859375,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.30157470703125,285.773681640625,1.0,0.3073014318943023,1.0,1.0,0.0,1.0,-1.6037214994430542,1.6037194728851318,2.0959466837666696e-06,1.22925066947937,0.6162238121032715,0.6162238121032715,0.0,45.37908554077149,61.0,12712.5302734375,-0.0,359.0986633300781,1.0,283.1499938964844,285.3731994628906,290.3595886230469,289.241943359375,293.1499938964844,293.1499938964844,283.1499938964844,17660.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3653215169906616,1.3653271198272705,1.243836464936976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.944091796875,0.0,115.57476043701172,1895.4371337890625,0.0,4300.0,0.3817088901996612,1.0,0.0,3.0,1.0,0.0
12298620,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715069890022278,0.2369245588779449,0.2130044400691986,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936706542969,0.8125372529029846,0.1899080723524093,0.1801908761262893,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9328034520149232,0.2861031293869018,0.2003010660409927,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.758600115776062,0.1548111885786056,0.1470686644315719,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289875745773315,0.1361389756202697,0.614953339099884,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.31500244140625,285.79547119140625,1.0,0.3134950399398803,1.0,1.0,0.0,1.0,-1.6268969774246216,1.6268948316574097,2.153685954908724e-06,1.2474597692489624,0.6216359734535217,0.6216359734535217,0.0,48.30065155029297,64.0,12955.689453125,-0.0,379.3331298828125,1.0,283.1499938964844,285.38507080078125,290.3974304199219,289.2943420410156,293.1499938964844,293.1499938964844,283.1499938964844,17569.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.384467840194702,1.3844735622406006,1.2789665504442382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.39453125,0.0,118.8315658569336,1895.4371337890625,0.0,4300.0,0.3851381540298462,1.0,0.0,3.0,1.0,0.0
12298680,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715069890022278,0.2369245588779449,0.2130044400691986,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936706542969,0.8125372529029846,0.1899080723524093,0.1801908761262893,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9328034520149232,0.2861031293869018,0.2003010660409927,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.758600115776062,0.1548111885786056,0.1470686644315719,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289875745773315,0.1361389756202697,0.614953339099884,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.31500244140625,285.79547119140625,1.0,0.3134950399398803,1.0,1.0,0.0,1.0,-1.6268969774246216,1.6268948316574097,2.153685954908724e-06,1.2474597692489624,0.6216359734535217,0.6216359734535217,0.0,48.30065155029297,64.0,12955.689453125,-0.0,379.3331298828125,1.0,283.1499938964844,285.38507080078125,290.3974304199219,289.2943420410156,293.1499938964844,293.1499938964844,283.1499938964844,17569.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.384467840194702,1.3844735622406006,1.2789665504442382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.39453125,0.0,118.8315658569336,1895.4371337890625,0.0,4300.0,0.3851381540298462,1.0,0.0,3.0,1.0,0.0
12298740,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.865545392036438,0.241095021367073,0.2167885899543762,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066980838775635,0.1929746270179748,0.1831474155187606,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216309785842896,0.288102388381958,0.2017383277416229,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538852095603943,0.1577211171388626,0.1498854756355285,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238031029701233,0.1381454616785049,0.6242632865905762,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197390437126159,1.0,1.0,0.0,1.0,-1.6512740850448608,1.6512718200683594,2.215479298683931e-06,1.2666032314300537,0.6279287338256836,0.6279287338256836,0.0,51.19831085205078,67.0,13214.189453125,-0.0,400.6965637207031,1.0,283.1499938964844,285.39312744140625,290.4359130859375,289.3482666015625,293.1499938964844,293.1499938964844,283.1499938964844,17477.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.4074411392211914,1.4074468612670898,1.3217639605045406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.66162109375,0.0,122.88346862792967,1895.4371337890625,0.0,4300.0,0.3893371522426605,1.0,0.0,3.0,1.0,0.0
12298800,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.865545392036438,0.241095021367073,0.2167885899543762,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066980838775635,0.1929746270179748,0.1831474155187606,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216309785842896,0.288102388381958,0.2017383277416229,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538852095603943,0.1577211171388626,0.1498854756355285,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238031029701233,0.1381454616785049,0.6242632865905762,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197390437126159,1.0,1.0,0.0,1.0,-1.6512740850448608,1.6512718200683594,2.215479298683931e-06,1.2666032314300537,0.6279287338256836,0.6279287338256836,0.0,51.19831085205078,67.0,13214.189453125,-0.0,400.6965637207031,1.0,283.1499938964844,285.39312744140625,290.4359130859375,289.3482666015625,293.1499938964844,293.1499938964844,283.1499938964844,17477.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.4074411392211914,1.4074468612670898,1.3217639605045406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.66162109375,0.0,122.88346862792967,1895.4371337890625,0.0,4300.0,0.3893371522426605,1.0,0.0,3.0,1.0,0.0
12298860,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227233886719,0.8627593517303467,0.2435277551412582,0.2189879566431045,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82257080078125,0.8038151264190674,0.1947529464960098,0.1848594099283218,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82281494140625,0.916092336177826,0.2892696261405945,0.2025784105062484,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8224182128906,0.7516889572143555,0.159397080540657,0.1515069007873535,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8222961425781,0.7212924957275391,0.1393186599016189,0.6296979784965515,285.8227233886719,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.3354797363281,285.82403564453125,1.0,0.323261022567749,1.0,1.0,0.0,1.0,-1.665450096130371,1.6654478311538696,2.251913429063279e-06,1.277730941772461,0.6318798661231995,0.6318798661231995,0.0,52.812625885009766,67.0,13365.419921875,-0.0,413.1847229003906,1.0,283.1499938964844,285.39605712890625,290.4577331542969,289.37908935546875,293.1499938964844,293.1499938964844,283.1499938964844,17428.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.4218662977218628,1.4218721389770508,1.348996931938018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3343.3515625,0.0,125.5078125,1895.4371337890625,0.0,4300.0,0.3920171856880188,1.0,0.0,3.0,1.0,0.0
12298920,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.8608066439628601,0.2454752027988433,0.2207543849945068,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295288085937,0.8017573952674866,0.1961796432733535,0.1862325370311737,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297424316406,0.9120914340019226,0.2902079224586487,0.2032533884048462,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.7501516342163086,0.160736471414566,0.152801901102066,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.7194859981536865,0.1402643769979477,0.6340751051902771,285.82965087890625,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.3412475585937,285.8308410644531,1.0,0.3260417282581329,1.0,1.0,0.0,1.0,-1.6768395900726318,1.6768373250961304,2.2814524527348112e-06,1.28666889667511,0.6350933313369751,0.6350933313369751,0.0,54.078704833984375,70.0,13488.1103515625,-0.0,423.2696533203125,1.0,283.1499938964844,285.3974304199219,290.4750366210937,289.4037170410156,293.1499938964844,293.1499938964844,283.1499938964844,17383.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.434234619140625,1.434240460395813,1.372567908219935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3352.768310546875,0.0,127.7848663330078,1895.4371337890625,0.0,4300.0,0.3943190574645996,1.0,0.0,3.0,1.0,0.0
12298980,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569709658622742,0.2499787807464599,0.2248501479625702,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434753417969,0.7976725697517395,0.1995125859975814,0.1894397586584091,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9040970802307128,0.2924045324325561,0.2048326879739761,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471750378608704,0.16385218501091,0.155812606215477,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.7158368825912476,0.1424878239631652,0.6443584561347961,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.3540344238281,285.8445739746094,1.0,0.3324045836925506,1.0,1.0,0.0,1.0,-1.7034648656845093,1.7034624814987185,2.351430111957597e-06,1.3075536489486694,0.6431217193603516,0.6431217193603516,0.0,56.95664978027344,73.0,13776.85546875,-0.0,447.0920104980469,1.0,283.1499938964844,285.3981628417969,290.51483154296875,289.460693359375,293.1499938964844,293.1499938964844,283.1499938964844,17287.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.464849829673767,1.4648557901382446,1.4317910768113506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.71484375,0.0,133.60382080078125,1895.4371337890625,0.0,4300.0,0.4001000821590423,1.0,0.0,3.0,1.0,0.0
12299040,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569709658622742,0.2499787807464599,0.2248501479625702,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434753417969,0.7976725697517395,0.1995125859975814,0.1894397586584091,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9040970802307128,0.2924045324325561,0.2048326879739761,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471750378608704,0.16385218501091,0.155812606215477,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.7158368825912476,0.1424878239631652,0.6443584561347961,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.3540344238281,285.8445739746094,1.0,0.3324045836925506,1.0,1.0,0.0,1.0,-1.7034648656845093,1.7034624814987185,2.351430111957597e-06,1.3075536489486694,0.6431217193603516,0.6431217193603516,0.0,56.95664978027344,73.0,13776.85546875,-0.0,447.0920104980469,1.0,283.1499938964844,285.3981628417969,290.51483154296875,289.460693359375,293.1499938964844,293.1499938964844,283.1499938964844,17287.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.464849829673767,1.4648557901382446,1.4317910768113506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.71484375,0.0,133.60382080078125,1895.4371337890625,0.0,4300.0,0.4001000821590423,1.0,0.0,3.0,1.0,0.0
12299100,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8553103804588318,0.2522610127925873,0.2269278019666671,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8494567871094,0.7958999872207642,0.2012237757444381,0.1910860240459442,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.849609375,0.900619626045227,0.2935342490673065,0.2056444734334945,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.7459191679954529,0.1654460728168487,0.1573520898818969,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.7142188549041748,0.143636018037796,0.6496655941009521,285.8495483398437,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.36016845703125,285.8504638671875,1.0,0.3356073498725891,1.0,1.0,0.0,1.0,-1.7171308994293213,1.7171285152435305,2.3878499177953927e-06,1.3182679414749146,0.6474859714508057,0.6474859714508057,0.0,58.39823913574219,73.0,13926.30078125,-0.0,459.4774475097656,1.0,283.1499938964844,285.397216796875,290.53497314453125,289.48974609375,293.1499938964844,293.1499938964844,283.1499938964844,17241.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.481508493423462,1.4815144538879397,1.4645416968051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.973388671875,0.0,136.87319946289062,1895.4371337890625,0.0,4300.0,0.4032861888408661,1.0,0.0,3.0,1.0,0.0
