time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299160,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.8537963628768921,0.2545603215694427,0.229021355509758,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.794288158416748,0.2029637694358825,0.1927596181631088,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.8973390460014343,0.2946840524673462,0.206470251083374,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546447753906,0.7447994351387024,0.1670632660388946,0.1589136570692062,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545837402344,0.7127240896224976,0.1448074430227279,0.6550778746604919,285.8548278808594,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,297.3661804199219,285.8556213378906,1.0,0.3388236463069916,1.0,1.0,0.0,1.0,-1.7310184240341189,1.731015920639038,2.425208322165417e-06,1.32915198802948,0.6520098447799683,0.6520098447799683,0.0,59.84228897094727,76.0,14079.67578125,-0.0,472.1836853027344,1.0,283.1499938964844,285.3952941894531,290.5552673339844,289.5191955566406,293.1499938964844,293.1499938964844,283.1499938964844,17190.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.499303698539734,1.499309778213501,1.4999358199929702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.47802734375,0.0,140.4250030517578,1895.4371337890625,0.0,4300.0,0.4067005813121795,1.0,0.0,3.0,1.0,0.0
12299220,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511508703231812,0.2592029273509979,0.2332488745450973,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914948463439941,0.206524446606636,0.1961835026741027,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912836313247681,0.2970391511917114,0.2081608176231384,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429192066192627,0.1703627109527588,0.162098690867424,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100680470466614,0.1472145467996597,0.6661940217018127,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641967773437,1.0,0.3452928066253662,1.0,1.0,0.0,1.0,-1.7594058513641355,1.7594033479690552,2.5026636194525054e-06,1.351387619972229,0.6617446541786194,0.6617446541786194,0.0,62.739253997802734,79.0,14395.935546875,-0.0,498.5626220703125,1.0,283.1499938964844,285.3890686035156,290.5963439941406,289.5791320800781,293.1499938964844,293.1499938964844,283.1499938964844,17090.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.5375558137893677,1.5375620126724243,1.577448500711398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.037109375,0.0,148.3351287841797,1895.4371337890625,0.0,4300.0,0.4141300320625305,1.0,0.0,3.0,1.0,0.0
12299280,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511508703231812,0.2592029273509979,0.2332488745450973,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914948463439941,0.206524446606636,0.1961835026741027,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912836313247681,0.2970391511917114,0.2081608176231384,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429192066192627,0.1703627109527588,0.162098690867424,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100680470466614,0.1472145467996597,0.6661940217018127,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641967773437,1.0,0.3452928066253662,1.0,1.0,0.0,1.0,-1.7594058513641355,1.7594033479690552,2.5026636194525054e-06,1.351387619972229,0.6617446541786194,0.6617446541786194,0.0,62.739253997802734,79.0,14395.935546875,-0.0,498.5626220703125,1.0,283.1499938964844,285.3890686035156,290.5963439941406,289.5791320800781,293.1499938964844,293.1499938964844,283.1499938964844,17090.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.5375558137893677,1.5375620126724243,1.577448500711398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.037109375,0.0,148.3351287841797,1895.4371337890625,0.0,4300.0,0.4141300320625305,1.0,0.0,3.0,1.0,0.0
12299340,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489500284194946,0.2638977169990539,0.2375238239765167,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892157435417175,0.2101888358592987,0.1997056901454925,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858415484428406,0.2994647026062011,0.2099007219076156,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7414607405662537,0.1737445741891861,0.165362149477005,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078233361244202,0.1497029513120651,0.6776776909828186,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.8703918457031,1.0,0.351806491613388,1.0,1.0,0.0,1.0,-1.7885634899139404,1.7885608673095703,2.5837416615104303e-06,1.3742096424102783,0.6723275184631348,0.6723275184631348,0.0,65.64794921875,67.0,14725.1865234375,-0.0,526.252685546875,1.0,283.1499938964844,285.3797302246094,290.63800048828125,289.64044189453125,293.1499938964844,293.1499938964844,283.1499938964844,16988.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.5796128511428833,1.5796191692352295,1.6649251222133898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.37841796875,0.0,157.44573974609375,1895.4371337890625,0.0,4300.0,0.4224071204662323,1.0,0.0,3.0,1.0,0.0
12299400,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489500284194946,0.2638977169990539,0.2375238239765167,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892157435417175,0.2101888358592987,0.1997056901454925,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858415484428406,0.2994647026062011,0.2099007219076156,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7414607405662537,0.1737445741891861,0.165362149477005,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078233361244202,0.1497029513120651,0.6776776909828186,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.8703918457031,1.0,0.351806491613388,1.0,1.0,0.0,1.0,-1.7885634899139404,1.7885608673095703,2.5837416615104303e-06,1.3742096424102783,0.6723275184631348,0.6723275184631348,0.0,65.64794921875,67.0,14725.1865234375,-0.0,526.252685546875,1.0,283.1499938964844,285.3797302246094,290.63800048828125,289.64044189453125,293.1499938964844,293.1499938964844,283.1499938964844,16988.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.5796128511428833,1.5796191692352295,1.6649251222133898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.37841796875,0.0,157.44573974609375,1895.4371337890625,0.0,4300.0,0.4224071204662323,1.0,0.0,3.0,1.0,0.0
12299460,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616188764572144,0.2686534225940704,0.2416724413633346,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8015469312667847,0.2139625251293182,0.2031422555446624,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968403339385986,0.3019670844078064,0.2115545570850372,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.752623438835144,0.1772133857011795,0.1685193479061126,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183218598365784,0.1522790491580963,0.6886579990386963,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531426191329956,1.0,1.0,0.0,1.0,-1.816633462905884,1.8166308403015137,2.6632567369233584e-06,1.3961721658706665,0.6837355494499207,0.6837355494499207,0.0,63.86680603027344,55.0,15056.412109375,-0.0,539.5062866210938,1.0,283.1499938964844,285.36627197265625,290.68017578125,289.70269775390625,293.1499938964844,293.1499938964844,283.1499938964844,16886.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.625413179397583,1.6254197359085083,1.762872869903731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.12109375,0.0,167.87197875976562,1895.4371337890625,0.0,4300.0,0.4315378963947296,1.0,0.0,3.0,1.0,0.0
12299520,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616188764572144,0.2686534225940704,0.2416724413633346,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8015469312667847,0.2139625251293182,0.2031422555446624,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968403339385986,0.3019670844078064,0.2115545570850372,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.752623438835144,0.1772133857011795,0.1685193479061126,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183218598365784,0.1522790491580963,0.6886579990386963,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531426191329956,1.0,1.0,0.0,1.0,-1.816633462905884,1.8166308403015137,2.6632567369233584e-06,1.3961721658706665,0.6837355494499207,0.6837355494499207,0.0,63.86680603027344,55.0,15056.412109375,-0.0,539.5062866210938,1.0,283.1499938964844,285.36627197265625,290.68017578125,289.70269775390625,293.1499938964844,293.1499938964844,283.1499938964844,16886.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.625413179397583,1.6254197359085083,1.762872869903731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.12109375,0.0,167.87197875976562,1895.4371337890625,0.0,4300.0,0.4315378963947296,1.0,0.0,3.0,1.0,0.0
12299580,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8893468379974365,0.2734902203083038,0.2457579225301742,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262446522712708,0.2178650945425033,0.2065568417310714,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251375794410706,0.3045667111873626,0.2131700813770294,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.776820719242096,0.1807915270328521,0.1716349422931671,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392645478248596,0.1549655497074127,0.699449360370636,285.872314453125,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513072729110718,1.0,1.0,0.0,1.0,-1.8442779779434204,1.8442752361297607,2.742925516940886e-06,1.417767882347107,0.6959500908851624,0.6959500908851624,0.0,58.53714370727539,43.0,15391.63671875,-0.0,541.6453857421875,1.0,283.1499938964844,285.34912109375,290.7223815917969,289.7651672363281,293.1499938964844,293.1499938964844,283.1499938964844,16785.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.674832463264465,1.6748391389846802,1.8716994532042008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.08935546875,0.0,179.7286834716797,1895.4371337890625,0.0,4300.0,0.4415147006511688,1.0,0.0,3.0,1.0,0.0
12299640,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8893468379974365,0.2734902203083038,0.2457579225301742,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262446522712708,0.2178650945425033,0.2065568417310714,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251375794410706,0.3045667111873626,0.2131700813770294,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.776820719242096,0.1807915270328521,0.1716349422931671,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392645478248596,0.1549655497074127,0.699449360370636,285.872314453125,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513072729110718,1.0,1.0,0.0,1.0,-1.8442779779434204,1.8442752361297607,2.742925516940886e-06,1.417767882347107,0.6959500908851624,0.6959500908851624,0.0,58.53714370727539,43.0,15391.63671875,-0.0,541.6453857421875,1.0,283.1499938964844,285.34912109375,290.7223815917969,289.7651672363281,293.1499938964844,293.1499938964844,283.1499938964844,16785.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.674832463264465,1.6748391389846802,1.8716994532042008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.08935546875,0.0,179.7286834716797,1895.4371337890625,0.0,4300.0,0.4415147006511688,1.0,0.0,3.0,1.0,0.0
12299700,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.910025417804718,0.2759376466274261,0.2477923035621643,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.8434872031211853,0.2198650389909744,0.2082735300064087,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.947282373905182,0.3059034049510956,0.2139765471220016,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.7947794198989868,0.1826236844062805,0.1731965541839599,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.7547996640205383,0.1563511043787002,0.7048611640930176,285.8712158203125,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4139099121094,285.8711242675781,1.0,0.3495500087738037,1.0,1.0,0.0,1.0,-1.858124017715454,1.8581211566925049,2.783339823508868e-06,1.4285767078399658,0.7023645043373108,0.7023645043373108,0.0,54.95119857788086,43.0,15561.939453125,-0.0,539.8096923828125,1.0,283.1499938964844,285.33953857421875,290.7434997558594,289.7965393066406,293.1499938964844,293.1499938964844,283.1499938964844,16735.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.700870156288147,1.7008769512176514,1.930348361156576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.72216796875,0.0,186.23406982421875,1895.4371337890625,0.0,4300.0,0.4468183815479278,1.0,0.0,3.0,1.0,0.0
12299760,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9392337203025818,0.2784032225608825,0.2498252987861633,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8663473725318909,0.2218967974185943,0.210001528263092,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9731370210647584,0.3072642385959625,0.2147859334945678,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8171226382255554,0.1844842284917831,0.1747662276029586,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7755479216575623,0.1577643454074859,0.7103085517883301,285.8697814941406,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4188232421875,285.8697204589844,1.0,0.3473753631114959,1.0,1.0,0.0,1.0,-1.8720378875732424,1.872035026550293,2.8242952794244047e-06,1.439434289932251,0.7085539102554321,0.7085539102554321,0.0,50.89335632324219,31.0,15733.1865234375,-0.0,536.4693603515625,1.0,283.1499938964844,285.3296203613281,290.7646484375,289.8280029296875,293.1499938964844,293.1499938964844,283.1499938964844,16701.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.7273492813110352,1.727356195449829,1.990919571426275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.371826171875,0.0,193.0875396728516,1895.4371337890625,0.0,4300.0,0.452265590429306,1.0,0.0,3.0,1.0,0.0
12299820,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.995107352733612,0.283342570066452,0.2539648413658142,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226502776145936,0.2260147482156753,0.2135747373104095,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112602829933166,0.201498806476593,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655687570571899,0.1882500648498535,0.1780131757259369,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8232799172401428,0.1606364101171493,0.7217077016830444,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.856689453125,1.0,0.3414320945739746,1.0,1.0,0.0,1.0,-1.882954835891724,1.8829519748687744,2.856940227502492e-06,1.448145031929016,0.7206399440765381,0.7206399440765381,0.0,43.51218795776367,34.0,15979.8740234375,-0.0,520.3372802734375,1.0,283.1499938964844,285.3017883300781,290.8065185546875,289.8890075683594,293.1499938964844,293.1499938964844,283.1499938964844,16671.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.7802667617797852,1.7802739143371582,2.1147720019598642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.923583984375,0.0,207.48321533203125,1895.4371337890625,0.0,4300.0,0.4633159935474396,1.0,0.0,3.0,1.0,0.0
12299880,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.995107352733612,0.283342570066452,0.2539648413658142,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226502776145936,0.2260147482156753,0.2135747373104095,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112602829933166,0.201498806476593,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655687570571899,0.1882500648498535,0.1780131757259369,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8232799172401428,0.1606364101171493,0.7217077016830444,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.856689453125,1.0,0.3414320945739746,1.0,1.0,0.0,1.0,-1.882954835891724,1.8829519748687744,2.856940227502492e-06,1.448145031929016,0.7206399440765381,0.7206399440765381,0.0,43.51218795776367,34.0,15979.8740234375,-0.0,520.3372802734375,1.0,283.1499938964844,285.3017883300781,290.8065185546875,289.8890075683594,293.1499938964844,293.1499938964844,283.1499938964844,16671.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.7802667617797852,1.7802739143371582,2.1147720019598642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.923583984375,0.0,207.48321533203125,1895.4371337890625,0.0,4300.0,0.4633159935474396,1.0,0.0,3.0,1.0,0.0
12299940,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.9985893368721008,0.2903328835964203,0.2415508925914764,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520280957221984,0.2301173210144043,0.2173523753881454,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.9985893368721008,0.3204525113105774,0.1878729164600372,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904548287391663,0.1919960975646972,0.1814582347869873,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445842266082764,0.1635605990886688,0.734245777130127,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381662964820862,1.0,1.0,0.0,1.0,-1.875412106513977,1.8754093647003167,2.8341839879431063e-06,1.44199800491333,0.732036828994751,0.732036828994751,0.0,40.91683197021485,54.0,16085.876953125,-0.0,506.9286193847656,1.0,283.1499938964844,285.2541198730469,290.84149169921875,289.9341735839844,293.1499938964844,293.1499938964844,283.1499938964844,16683.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.8321549892425537,1.8321623802185056,2.2398442922622053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3556.4775390625,0.0,222.501205444336,1895.4371337890625,0.0,4300.0,0.4743152558803558,1.0,0.0,3.0,1.0,0.0
12300000,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.9985893368721008,0.2903328835964203,0.2415508925914764,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520280957221984,0.2301173210144043,0.2173523753881454,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.9985893368721008,0.3204525113105774,0.1878729164600372,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904548287391663,0.1919960975646972,0.1814582347869873,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445842266082764,0.1635605990886688,0.734245777130127,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381662964820862,1.0,1.0,0.0,1.0,-1.875412106513977,1.8754093647003167,2.8341839879431063e-06,1.44199800491333,0.732036828994751,0.732036828994751,0.0,40.91683197021485,54.0,16085.876953125,-0.0,506.9286193847656,1.0,283.1499938964844,285.2541198730469,290.84149169921875,289.9341735839844,293.1499938964844,293.1499938964844,283.1499938964844,16683.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.8321549892425537,1.8321623802185056,2.2398442922622053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3556.4775390625,0.0,222.501205444336,1895.4371337890625,0.0,4300.0,0.4743152558803558,1.0,0.0,3.0,1.0,0.0
12300060,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985110759735109,0.2960876822471618,0.2409504652023315,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9567007422447203,0.2327919155359268,0.2198481261730194,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985110759735109,0.3263901174068451,0.187405914068222,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8949419260025024,0.1944359242916107,0.1837375313043594,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8483603596687317,0.1655575186014175,0.7429643273353577,285.8123779296875,284.95001220703125,294.3188171386719,287.5350036621094,294.3171691894531,297.4648132324219,285.81268310546875,1.0,0.3410651385784149,1.0,1.0,0.0,1.0,-1.8903071880340576,1.8903043270111084,2.878012537621544e-06,1.4532697200775146,0.7392814755439758,0.7392814755439758,0.0,41.18684768676758,54.0,16268.6796875,-0.0,517.888671875,1.0,283.1499938964844,285.2365417480469,290.8610534667969,289.9607238769531,293.1499938964844,293.1499938964844,283.1499938964844,16693.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.8647857904434204,1.864793419837952,2.320338268191336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.902587890625,0.0,232.34718322753903,1895.4371337890625,0.0,4300.0,0.4812761843204498,1.0,0.0,3.0,1.0,0.0
12300120,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.9988787174224854,0.298916757106781,0.2439473867416381,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81573486328125,0.9552521109580994,0.2343326061964035,0.2212975621223449,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.9988787174224854,0.3291696310043335,0.189736858010292,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.8938264846801758,0.195838913321495,0.1850612610578537,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8473207950592041,0.1667257100343704,0.7481712698936462,285.8158264160156,284.95001220703125,294.3388061523437,287.5423583984375,294.3371887207031,297.4741516113281,285.817138671875,1.0,0.3441915810108185,1.0,1.0,0.0,1.0,-1.906276822090149,1.9062739610672,2.9258553695399314e-06,1.4656527042388916,0.7434728741645813,0.7434728741645813,0.0,41.95082092285156,74.0,16426.04296875,-0.0,531.350341796875,1.0,283.1499938964844,285.2345886230469,290.873046875,289.9790954589844,293.1499938964844,293.1499938964844,283.1499938964844,16692.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.883180022239685,1.8831877708435056,2.3663396575557282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.144287109375,0.0,238.009017944336,1895.4371337890625,0.0,4300.0,0.4851991236209869,1.0,0.0,3.0,1.0,0.0
12300180,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041328191757202,0.262238085269928,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.9380345344543456,0.2387733161449432,0.2255274653434753,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341047465801239,0.2039629518985748,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795551657676697,0.1998713314533233,0.1889190822839737,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.834702730178833,0.1700453460216522,0.7634163498878479,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578886985778808,1.0,1.0,0.0,1.0,-1.973324179649353,1.9733210802078247,3.1319564186560456e-06,1.5178565979003906,0.7556539177894592,0.7556539177894592,0.0,46.1904296875,94.0,17022.7109375,-0.0,593.6231689453125,1.0,283.1499938964844,285.2492980957031,290.9147644042969,290.0477600097656,293.1499938964844,293.1499938964844,283.1499938964844,16668.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.9349478483200075,1.9349557161331177,2.498227047453838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3612.302001953125,0.0,254.3957672119141,1895.4371337890625,0.0,4300.0,0.496242880821228,1.0,0.0,3.0,1.0,0.0
12300240,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041328191757202,0.262238085269928,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.9380345344543456,0.2387733161449432,0.2255274653434753,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341047465801239,0.2039629518985748,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795551657676697,0.1998713314533233,0.1889190822839737,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.834702730178833,0.1700453460216522,0.7634163498878479,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578886985778808,1.0,1.0,0.0,1.0,-1.973324179649353,1.9733210802078247,3.1319564186560456e-06,1.5178565979003906,0.7556539177894592,0.7556539177894592,0.0,46.1904296875,94.0,17022.7109375,-0.0,593.6231689453125,1.0,283.1499938964844,285.2492980957031,290.9147644042969,290.0477600097656,293.1499938964844,293.1499938964844,283.1499938964844,16668.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.9349478483200075,1.9349557161331177,2.498227047453838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3612.302001953125,0.0,254.3957672119141,1895.4371337890625,0.0,4300.0,0.496242880821228,1.0,0.0,3.0,1.0,0.0
12300300,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87628173828125,0.9977241158485411,0.3051156103610992,0.2742608189582824,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758544921875,0.9219925403594972,0.2410795390605926,0.2277664244174957,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9990000128746032,0.3349062502384186,0.2153778076171875,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87548828125,0.8667330741882324,0.2019597589969635,0.190959021449089,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87506103515625,0.8233500123023987,0.1716986000537872,0.7712897062301636,285.87628173828125,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4747619628906,285.880126953125,1.0,0.3671042323112488,1.0,1.0,0.0,1.0,-2.0161826610565186,2.0161795616149902,3.267990450694924e-06,1.551337957382202,0.7620964646339417,0.7620964646339417,0.0,49.62945556640625,94.0,17389.8203125,-0.0,637.990234375,1.0,283.1499938964844,285.2649230957031,290.9408264160156,290.0920104980469,293.1499938964844,293.1499938964844,283.1499938964844,16645.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.961440205574036,1.961448311805725,2.5671045023045735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.631103515625,0.0,263.05047607421875,1895.4371337890625,0.0,4300.0,0.501899778842926,1.0,0.0,3.0,1.0,0.0
12300360,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.9751237630844116,0.3063026666641235,0.2752816379070282,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8966597318649292,0.243411436676979,0.2301221191883087,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90234375,0.9990000128746032,0.33395916223526,0.2340589165687561,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8456161022186279,0.204066514968872,0.1931079477071762,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.803228497505188,0.1733077317476272,0.7794013023376465,285.9022521972656,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.4653625488281,285.9054260253906,1.0,0.377228707075119,1.0,1.0,0.0,1.0,-2.0545217990875244,2.054518461227417,3.3925132356671384e-06,1.5813837051391602,0.7687081694602966,0.7687081694602966,0.0,54.94654846191406,112.0,17735.017578125,-0.0,687.2128295898438,1.0,283.1499938964844,285.2788391113281,290.9698486328125,290.1408386230469,293.1499938964844,293.1499938964844,283.1499938964844,16620.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.988392353057861,1.9884005784988403,2.6381383122497937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.62646484375,0.0,272.0643310546875,1895.4371337890625,0.0,4300.0,0.5076654553413391,1.0,0.0,3.0,1.0,0.0
12300420,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003329873085022,0.3103163540363312,0.279075413942337,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360785841941833,0.2479814887046814,0.2350921332836151,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9246879816055298,0.332444280385971,0.2332770973443985,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.7901393175125122,0.2081780880689621,0.1976513266563415,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.7482101321220398,0.1763399988412857,0.7962189316749573,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968085944652557,1.0,1.0,0.0,1.0,-2.0901312828063965,2.09012770652771,3.510550641294685e-06,1.6093592643737793,0.7817772030830383,0.7817772030830383,0.0,71.92562103271484,115.0,18158.466796875,-0.0,777.0780639648438,1.0,283.1499938964844,285.27557373046875,291.0278625488281,290.23126220703125,293.1499938964844,293.1499938964844,283.1499938964844,16595.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.04268479347229,2.0426931381225586,2.784172181691247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.959716796875,0.0,291.0052490234375,1895.4371337890625,0.0,4300.0,0.5193670988082886,1.0,0.0,3.0,1.0,0.0
12300480,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003329873085022,0.3103163540363312,0.279075413942337,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360785841941833,0.2479814887046814,0.2350921332836151,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9246879816055298,0.332444280385971,0.2332770973443985,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.7901393175125122,0.2081780880689621,0.1976513266563415,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.7482101321220398,0.1763399988412857,0.7962189316749573,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968085944652557,1.0,1.0,0.0,1.0,-2.0901312828063965,2.09012770652771,3.510550641294685e-06,1.6093592643737793,0.7817772030830383,0.7817772030830383,0.0,71.92562103271484,115.0,18158.466796875,-0.0,777.0780639648438,1.0,283.1499938964844,285.27557373046875,291.0278625488281,290.23126220703125,293.1499938964844,293.1499938964844,283.1499938964844,16595.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.04268479347229,2.0426931381225586,2.784172181691247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.959716796875,0.0,291.0052490234375,1895.4371337890625,0.0,4300.0,0.5193670988082886,1.0,0.0,3.0,1.0,0.0
12300540,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695874214172363,0.3149942457675934,0.2835893630981445,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8107113242149353,0.2525165677070617,0.2398184984922409,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8873002529144287,0.3336019217967987,0.2340709418058395,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647172808647156,0.2122477889060974,0.2019453048706054,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.725608766078949,0.1793521493673324,0.8118166327476501,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.4675598144531,285.9284362792969,1.0,0.4115667641162872,1.0,1.0,0.0,1.0,-2.1260881423950195,2.126084566116333,3.631455228969571e-06,1.6372920274734497,0.7948735356330872,0.7948735356330872,0.0,84.3581771850586,118.0,18572.421875,-0.0,853.8944702148438,1.0,283.1499938964844,285.2677917480469,291.0786437988281,290.3087158203125,293.1499938964844,293.1499938964844,283.1499938964844,16588.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.096808910369873,2.0968177318573,2.933668667992606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3724.6669921875,0.0,310.8971252441406,1895.4371337890625,0.0,4300.0,0.5311256051063538,1.0,0.0,3.0,1.0,0.0
12300600,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695874214172363,0.3149942457675934,0.2835893630981445,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8107113242149353,0.2525165677070617,0.2398184984922409,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8873002529144287,0.3336019217967987,0.2340709418058395,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647172808647156,0.2122477889060974,0.2019453048706054,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.725608766078949,0.1793521493673324,0.8118166327476501,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.4675598144531,285.9284362792969,1.0,0.4115667641162872,1.0,1.0,0.0,1.0,-2.1260881423950195,2.126084566116333,3.631455228969571e-06,1.6372920274734497,0.7948735356330872,0.7948735356330872,0.0,84.3581771850586,118.0,18572.421875,-0.0,853.8944702148438,1.0,283.1499938964844,285.2677917480469,291.0786437988281,290.3087158203125,293.1499938964844,293.1499938964844,283.1499938964844,16588.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.096808910369873,2.0968177318573,2.933668667992606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3724.6669921875,0.0,310.8971252441406,1895.4371337890625,0.0,4300.0,0.5311256051063538,1.0,0.0,3.0,1.0,0.0
12300660,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546027541160583,0.319869726896286,0.2882143855094909,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.937744140625,0.7971708178520203,0.2571062743663788,0.2444437444210052,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689110279083252,0.3358525931835174,0.2357162088155746,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527189254760742,0.2163573503494262,0.2061256915330886,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.714179277420044,0.1824492216110229,0.8270806074142456,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234668910503387,1.0,1.0,0.0,1.0,-2.1625277996063232,2.1625239849090576,3.756199930649018e-06,1.6655761003494265,0.8081102967262268,0.8081102967262268,0.0,93.4050064086914,121.0,18991.88671875,-0.0,921.1845092773438,1.0,283.1499938964844,285.26129150390625,291.1264953613281,290.3822326660156,293.1499938964844,293.1499938964844,283.1499938964844,16590.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.1506242752075195,2.1506333351135254,3.086188655743172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.99072265625,0.0,331.6589660644531,1895.4371337890625,0.0,4300.0,0.5428810119628906,1.0,0.0,3.0,1.0,0.0
12300720,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546027541160583,0.319869726896286,0.2882143855094909,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.937744140625,0.7971708178520203,0.2571062743663788,0.2444437444210052,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689110279083252,0.3358525931835174,0.2357162088155746,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527189254760742,0.2163573503494262,0.2061256915330886,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.714179277420044,0.1824492216110229,0.8270806074142456,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234668910503387,1.0,1.0,0.0,1.0,-2.1625277996063232,2.1625239849090576,3.756199930649018e-06,1.6655761003494265,0.8081102967262268,0.8081102967262268,0.0,93.4050064086914,121.0,18991.88671875,-0.0,921.1845092773438,1.0,283.1499938964844,285.26129150390625,291.1264953613281,290.3822326660156,293.1499938964844,293.1499938964844,283.1499938964844,16590.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.1506242752075195,2.1506333351135254,3.086188655743172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.99072265625,0.0,331.6589660644531,1895.4371337890625,0.0,4300.0,0.5428810119628906,1.0,0.0,3.0,1.0,0.0
12300780,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8467442989349365,0.324832022190094,0.2928504347801208,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901178002357483,0.2617829740047455,0.2490580826997757,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585713505744934,0.3386169373989105,0.237733706831932,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468060851097107,0.2205373495817184,0.2102799415588379,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078273296356201,0.185640811920166,0.842353105545044,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4335055351257324,1.0,1.0,0.0,1.0,-2.199394464492798,2.199390649795532,3.884701527567813e-06,1.694184422492981,0.8215051293373108,0.8215051293373108,0.0,100.2863540649414,109.0,19416.646484375,-0.0,982.9046630859376,1.0,283.1499938964844,285.2561340332031,291.1734924316406,290.4548034667969,293.1499938964844,293.1499938964844,283.1499938964844,16598.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.203920125961304,2.2039294242858887,3.241045192226011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3787.520751953125,0.0,353.20733642578125,1895.4371337890625,0.0,4300.0,0.5545786619186401,1.0,0.0,3.0,1.0,0.0
12300840,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8467442989349365,0.324832022190094,0.2928504347801208,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901178002357483,0.2617829740047455,0.2490580826997757,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585713505744934,0.3386169373989105,0.237733706831932,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468060851097107,0.2205373495817184,0.2102799415588379,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078273296356201,0.185640811920166,0.842353105545044,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4335055351257324,1.0,1.0,0.0,1.0,-2.199394464492798,2.199390649795532,3.884701527567813e-06,1.694184422492981,0.8215051293373108,0.8215051293373108,0.0,100.2863540649414,109.0,19416.646484375,-0.0,982.9046630859376,1.0,283.1499938964844,285.2561340332031,291.1734924316406,290.4548034667969,293.1499938964844,293.1499938964844,283.1499938964844,16598.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.203920125961304,2.2039294242858887,3.241045192226011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3787.520751953125,0.0,353.20733642578125,1895.4371337890625,0.0,4300.0,0.5545786619186401,1.0,0.0,3.0,1.0,0.0
12300900,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8482283353805542,0.3273375928401947,0.2950919568538666,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.791959822177887,0.2641589641571045,0.2512952387332916,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.859172523021698,0.3401083052158355,0.2387549430131912,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.7485466599464417,0.2226588875055313,0.2122812867164611,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.7094287276268005,0.187273159623146,0.8496570587158203,285.9548034667969,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4751892089844,285.9555358886719,1.0,0.436019629240036,1.0,1.0,0.0,1.0,-2.2171788215637207,2.217175006866455,3.947548066207673e-06,1.7080022096633911,0.8282616138458252,0.8282616138458252,0.0,101.09586334228516,109.0,19626.08984375,-0.0,1003.8741455078124,1.0,283.1499938964844,285.25372314453125,291.19696044921875,290.4909973144531,293.1499938964844,293.1499938964844,283.1499938964844,16604.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.230307102203369,2.230316638946533,3.319117922728765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3803.273193359375,0.0,364.2467651367188,1895.4371337890625,0.0,4300.0,0.5603905320167542,1.0,0.0,3.0,1.0,0.0
12300960,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8528342843055725,0.3298658430576324,0.2972925007343292,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.7968931198120117,0.2665678858757019,0.2534984052181244,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8630445003509521,0.3416569828987121,0.2397731393575668,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.7530218362808228,0.2248096168041229,0.21424500644207,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.7136871814727783,0.188937097787857,0.8567947149276733,285.96026611328125,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.47705078125,285.96099853515625,1.0,0.4374644458293915,1.0,1.0,0.0,1.0,-2.234623670578003,2.234619617462158,4.009692020190414e-06,1.721541166305542,0.8350516557693481,0.8350516557693481,0.0,100.33063507080078,97.0,19833.169921875,-0.0,1018.7901000976562,1.0,283.1499938964844,285.2512512207031,291.2203063964844,290.5269470214844,293.1499938964844,293.1499938964844,283.1499938964844,16612.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.2564737796783447,2.256483554840088,3.3974569646488817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3818.896240234375,0.0,375.4418640136719,1895.4371337890625,0.0,4300.0,0.5661681890487671,1.0,0.0,3.0,1.0,0.0
