time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301020,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.869492769241333,0.3349875211715698,0.3016344308853149,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135002851486206,0.2714881300926208,0.2578754127025604,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784347772598267,0.3448933959007263,0.2418222427368164,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7685816287994385,0.2292032241821289,0.2181333005428314,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274623513221741,0.1923633068799972,0.8709148168563843,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379766583442688,1.0,1.0,0.0,1.0,-2.2691891193389893,2.2691850662231445,4.134349637752166e-06,1.7483654022216797,0.8487479090690613,0.8487479090690613,0.0,95.66136169433594,85.0,20246.23046875,-0.0,1036.71435546875,1.0,283.1499938964844,285.2469482421875,291.2667236328125,290.5982971191406,293.1499938964844,293.1499938964844,283.1499938964844,16632.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.308065176010132,2.308075189590454,3.554589795840002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.12548828125,0.0,398.2467346191406,1895.4371337890625,0.0,4300.0,0.5775980353355408,1.0,0.0,3.0,1.0,0.0
12301080,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.869492769241333,0.3349875211715698,0.3016344308853149,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135002851486206,0.2714881300926208,0.2578754127025604,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784347772598267,0.3448933959007263,0.2418222427368164,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7685816287994385,0.2292032241821289,0.2181333005428314,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274623513221741,0.1923633068799972,0.8709148168563843,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379766583442688,1.0,1.0,0.0,1.0,-2.2691891193389893,2.2691850662231445,4.134349637752166e-06,1.7483654022216797,0.8487479090690613,0.8487479090690613,0.0,95.66136169433594,85.0,20246.23046875,-0.0,1036.71435546875,1.0,283.1499938964844,285.2469482421875,291.2667236328125,290.5982971191406,293.1499938964844,293.1499938964844,283.1499938964844,16632.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.308065176010132,2.308075189590454,3.554589795840002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.12548828125,0.0,398.2467346191406,1895.4371337890625,0.0,4300.0,0.5775980353355408,1.0,0.0,3.0,1.0,0.0
12301140,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.896359920501709,0.3401854932308197,0.3059385120868683,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372843265533447,0.2765408158302307,0.2622639238834381,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.9040045142173768,0.3482807278633117,0.2438984215259552,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932626008987427,0.2337160110473632,0.2220207452774047,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484522461891174,0.1959154307842254,0.8850645422935486,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363832771778106,1.0,1.0,0.0,1.0,-2.303791046142578,2.3037867546081543,4.2611723074514885e-06,1.775220274925232,0.8626158237457275,0.8626158237457275,0.0,88.08943176269531,73.0,20661.154296875,-0.0,1043.666015625,1.0,283.1499938964844,285.24395751953125,291.3129577636719,290.6694641113281,293.1499938964844,293.1499938964844,283.1499938964844,16657.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.3585383892059326,2.358548641204834,3.7117547435627785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.564208984375,0.0,421.5149536132813,1895.4371337890625,0.0,4300.0,0.5888253450393677,1.0,0.0,3.0,1.0,0.0
12301200,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.896359920501709,0.3401854932308197,0.3059385120868683,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372843265533447,0.2765408158302307,0.2622639238834381,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.9040045142173768,0.3482807278633117,0.2438984215259552,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932626008987427,0.2337160110473632,0.2220207452774047,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484522461891174,0.1959154307842254,0.8850645422935486,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363832771778106,1.0,1.0,0.0,1.0,-2.303791046142578,2.3037867546081543,4.2611723074514885e-06,1.775220274925232,0.8626158237457275,0.8626158237457275,0.0,88.08943176269531,73.0,20661.154296875,-0.0,1043.666015625,1.0,283.1499938964844,285.24395751953125,291.3129577636719,290.6694641113281,293.1499938964844,293.1499938964844,283.1499938964844,16657.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.3585383892059326,2.358548641204834,3.7117547435627785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.564208984375,0.0,421.5149536132813,1895.4371337890625,0.0,4300.0,0.5888253450393677,1.0,0.0,3.0,1.0,0.0
12301260,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9241811633110046,0.34379643201828,0.3089573681354522,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.8605981469154358,0.2800763547420501,0.2653706073760986,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9317099452018738,0.3506234288215637,0.2453581541776657,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.8164740800857544,0.2368528991937637,0.2247582972049713,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.7695539593696594,0.1983602941036224,0.8949705362319946,285.9935607910156,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4873352050781,285.994384765625,1.0,0.4343969821929931,1.0,1.0,0.0,1.0,-2.3280928134918213,2.328088521957397,4.351501502242172e-06,1.7941080331802368,0.8727162480354309,0.8727162480354309,0.0,81.55628967285156,73.0,20959.453125,-0.0,1043.7584228515625,1.0,283.1499938964844,285.2426147460937,291.3466186523437,290.720947265625,293.1499938964844,293.1499938964844,283.1499938964844,16678.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.394107818603516,2.394118309020996,3.824553402864695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.42578125,0.0,438.4930725097656,1895.4371337890625,0.0,4300.0,0.5967620015144348,1.0,0.0,3.0,1.0,0.0
12301320,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9374112486839294,0.3451325595378876,0.3100706338882446,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.8713639378547668,0.2813836336135864,0.266517698764801,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9443625807762146,0.3514713943004608,0.2458829283714294,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.8260974884033203,0.2380015701055526,0.2257589846849441,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7792322635650635,0.1992367506027221,0.8985115885734558,285.9972229003906,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4872741699219,285.9979858398437,1.0,0.4334672391414642,1.0,1.0,0.0,1.0,-2.336895227432251,2.336890935897827,4.384474323160248e-06,1.8009535074234009,0.8766676783561707,0.8766676783561707,0.0,78.902587890625,61.0,21072.703125,-0.0,1042.6304931640625,1.0,283.1499938964844,285.2420349121094,291.3599853515625,290.7410888671875,293.1499938964844,293.1499938964844,283.1499938964844,16686.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.4077508449554443,2.407761573791504,3.868267413054127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.3125,0.0,445.13519287109375,1895.4371337890625,0.0,4300.0,0.5998114943504333,1.0,0.0,3.0,1.0,0.0
12301380,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.9880518317222596,0.3497027456760406,0.3138170540332794,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093688964844,0.9215537905693054,0.2858406901359558,0.270366221666336,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.9918255805969238,0.3543183207511902,0.2475931644439697,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694264888763428,0.2418731749057769,0.2290671020746231,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214230537414551,0.2021144777536392,0.9098103046417236,286.0094299316406,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295346736907959,1.0,1.0,0.0,1.0,-2.365623235702514,2.365618705749512,4.49296248916653e-06,1.8232783079147337,0.8908759951591492,0.8908759951591492,0.0,69.01211547851562,64.0,21464.44140625,-0.0,1033.87158203125,1.0,283.1499938964844,285.239501953125,291.4093322753906,290.8138427734375,293.1499938964844,293.1499938964844,283.1499938964844,16722.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.455524206161499,2.4555349349975586,4.02329391135936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.9404296875,0.0,468.9713745117188,1895.4371337890625,0.0,4300.0,0.6105119585990906,1.0,0.0,3.0,1.0,0.0
12301440,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.9880518317222596,0.3497027456760406,0.3138170540332794,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093688964844,0.9215537905693054,0.2858406901359558,0.270366221666336,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.9918255805969238,0.3543183207511902,0.2475931644439697,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694264888763428,0.2418731749057769,0.2290671020746231,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214230537414551,0.2021144777536392,0.9098103046417236,286.0094299316406,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295346736907959,1.0,1.0,0.0,1.0,-2.365623235702514,2.365618705749512,4.49296248916653e-06,1.8232783079147337,0.8908759951591492,0.8908759951591492,0.0,69.01211547851562,64.0,21464.44140625,-0.0,1033.87158203125,1.0,283.1499938964844,285.239501953125,291.4093322753906,290.8138427734375,293.1499938964844,293.1499938964844,283.1499938964844,16722.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.455524206161499,2.4555349349975586,4.02329391135936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.9404296875,0.0,468.9713745117188,1895.4371337890625,0.0,4300.0,0.6105119585990906,1.0,0.0,3.0,1.0,0.0
12301500,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3519194722175598,0.3148216307163238,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9397380352020264,0.2879671156406402,0.2722985744476318,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3558297455310821,0.2451402842998504,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.8844121098518372,0.2436961531639099,0.2307188212871551,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.834134578704834,0.2034274488687515,0.9153896570205688,286.0144348144531,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4833679199219,286.01446533203125,1.0,0.4290808439254761,1.0,1.0,0.0,1.0,-2.374269485473633,2.37426495552063,4.526333214016631e-06,1.8302408456802368,0.8980249166488647,0.8980249166488647,0.0,66.63294219970703,64.0,21629.7890625,-0.0,1033.8651123046875,1.0,283.1499938964844,285.2369079589844,291.4349060058594,290.8505859375,293.1499938964844,293.1499938964844,283.1499938964844,16741.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.478818893432617,2.478830099105835,4.099991599559871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.156005859375,0.0,480.9253234863281,1895.4371337890625,0.0,4300.0,0.6157417893409729,1.0,0.0,3.0,1.0,0.0
12301560,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.9990000128746032,0.3546183407306671,0.3107704520225525,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.9472894668579102,0.2900163531303406,0.2742311656475067,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.9990000128746032,0.3579788506031036,0.2417103499174118,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.890855610370636,0.2454365491867065,0.2323646396398544,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.8394030928611755,0.2046537101268768,0.9209097027778624,286.0126953125,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.484130859375,286.0124816894531,1.0,0.4289059638977051,1.0,1.0,0.0,1.0,-2.376852512359619,2.376847982406616,4.536046162684215e-06,1.8321678638458248,0.9050928950309752,0.9050928950309752,0.0,65.89270782470703,67.0,21746.599609375,-0.0,1033.382568359375,1.0,283.1499938964844,285.22918701171875,291.46026611328125,290.8848571777344,293.1499938964844,293.1499938964844,283.1499938964844,16765.36328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.5016181468963623,2.50162935256958,4.175758760993631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.55419921875,0.0,492.8526916503906,1895.4371337890625,0.0,4300.0,0.6238704919815063,1.0,0.0,3.0,1.0,0.0
12301620,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612167537212372,0.3056042492389679,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.957753598690033,0.2939339578151703,0.2779389917850494,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631103932857513,0.2376922070980072,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001193046569824,0.2487271130084991,0.2354882657527923,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8468418717384338,0.2069195359945297,0.9311508536338806,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964904785156,1.0,0.4298002421855926,1.0,1.0,0.0,1.0,-2.3863232135772705,2.386318683624268,4.57206579085323e-06,1.839402675628662,0.9189257025718688,0.9189257025718688,0.0,65.24224853515625,85.0,22060.626953125,-0.0,1041.0184326171875,1.0,283.1499938964844,285.197021484375,291.5116577148437,290.95489501953125,293.1499938964844,293.1499938964844,283.1499938964844,17260.80078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.57823133468628,2.5782432556152344,4.435443941019912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.55419921875,0.0,536.643310546875,1895.4371337890625,0.0,4300.0,0.6421820521354675,1.0,0.0,3.0,1.0,0.0
12301680,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612167537212372,0.3056042492389679,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.957753598690033,0.2939339578151703,0.2779389917850494,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631103932857513,0.2376922070980072,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001193046569824,0.2487271130084991,0.2354882657527923,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8468418717384338,0.2069195359945297,0.9311508536338806,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964904785156,1.0,0.4298002421855926,1.0,1.0,0.0,1.0,-2.3863232135772705,2.386318683624268,4.57206579085323e-06,1.839402675628662,0.9189257025718688,0.9189257025718688,0.0,65.24224853515625,85.0,22060.626953125,-0.0,1041.0184326171875,1.0,283.1499938964844,285.197021484375,291.5116577148437,290.95489501953125,293.1499938964844,293.1499938964844,283.1499938964844,17260.80078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.57823133468628,2.5782432556152344,4.435443941019912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.55419921875,0.0,536.643310546875,1895.4371337890625,0.0,4300.0,0.6421820521354675,1.0,0.0,3.0,1.0,0.0
12301740,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.366669088602066,0.3148637413978576,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.9520023465156556,0.2977422475814819,0.2816040217876434,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673379421234131,0.2448940277099609,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.8949031829833984,0.2518903613090515,0.238554447889328,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8416826725006104,0.2090470194816589,0.9410980939865112,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381596446037292,1.0,1.0,0.0,1.0,-2.42609977722168,2.4260952472686768,4.725036433228524e-06,1.869826316833496,0.9327890276908876,0.9327890276908876,0.0,68.19254302978516,103.0,22609.142578125,-0.0,1097.1630859375,1.0,283.1499938964844,285.1750183105469,291.568603515625,291.0374755859375,293.1499938964844,293.1499938964844,283.1499938964844,17966.724609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.6685500144958496,2.668562650680542,4.751645690248553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.17822265625,0.0,592.1704711914062,1895.4371337890625,0.0,4300.0,0.6638329029083252,1.0,0.0,3.0,1.0,0.0
12301800,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.366669088602066,0.3148637413978576,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.9520023465156556,0.2977422475814819,0.2816040217876434,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673379421234131,0.2448940277099609,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.8949031829833984,0.2518903613090515,0.238554447889328,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8416826725006104,0.2090470194816589,0.9410980939865112,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381596446037292,1.0,1.0,0.0,1.0,-2.42609977722168,2.4260952472686768,4.725036433228524e-06,1.869826316833496,0.9327890276908876,0.9327890276908876,0.0,68.19254302978516,103.0,22609.142578125,-0.0,1097.1630859375,1.0,283.1499938964844,285.1750183105469,291.568603515625,291.0374755859375,293.1499938964844,293.1499938964844,283.1499938964844,17966.724609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.6685500144958496,2.668562650680542,4.751645690248553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.17822265625,0.0,592.1704711914062,1895.4371337890625,0.0,4300.0,0.6638329029083252,1.0,0.0,3.0,1.0,0.0
12301860,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882596731185912,0.3684340715408325,0.3315116763114929,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9215850234031676,0.3014976382255554,0.2854154706001282,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882089495658876,0.3680709600448608,0.2577938139438629,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01129150390625,0.8693628311157227,0.2549741268157959,0.2417436093091964,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190200328826904,0.2110373228788375,0.9514319896697998,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4718933105469,286.01171875,1.0,0.45167076587677,1.0,1.0,0.0,1.0,-2.4789907932281494,2.4789857864379883,4.93541665491648e-06,1.9118098020553589,0.9470245838165284,0.9470245838165284,0.0,76.33729553222656,121.0,23307.775390625,-0.0,1193.958251953125,1.0,283.1499938964844,285.1650390625,291.6390991210937,291.146240234375,293.1499938964844,293.1499938964844,283.1499938964844,18807.849609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.7677223682403564,2.767735958099365,5.111382392897212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.43701171875,0.0,657.7306518554688,1895.4371337890625,0.0,4300.0,0.687620997428894,1.0,0.0,3.0,1.0,0.0
12301920,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882596731185912,0.3684340715408325,0.3315116763114929,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9215850234031676,0.3014976382255554,0.2854154706001282,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882089495658876,0.3680709600448608,0.2577938139438629,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01129150390625,0.8693628311157227,0.2549741268157959,0.2417436093091964,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190200328826904,0.2110373228788375,0.9514319896697998,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4718933105469,286.01171875,1.0,0.45167076587677,1.0,1.0,0.0,1.0,-2.4789907932281494,2.4789857864379883,4.93541665491648e-06,1.9118098020553589,0.9470245838165284,0.9470245838165284,0.0,76.33729553222656,121.0,23307.775390625,-0.0,1193.958251953125,1.0,283.1499938964844,285.1650390625,291.6390991210937,291.146240234375,293.1499938964844,293.1499938964844,283.1499938964844,18807.849609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.7677223682403564,2.767735958099365,5.111382392897212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.43701171875,0.0,657.7306518554688,1895.4371337890625,0.0,4300.0,0.687620997428894,1.0,0.0,3.0,1.0,0.0
12301980,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.937031865119934,0.3704313635826111,0.3334459662437439,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.8738418817520142,0.3050232231616974,0.2893384397029876,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.9354830980300904,0.3683731853961944,0.2582379281520843,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.8281947374343872,0.257813811302185,0.2450256794691085,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.7777689695358276,0.2127342522144317,0.9619353413581848,286.0009460449219,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4516906738281,286.0009155273437,1.0,0.4664171040058136,1.0,1.0,0.0,1.0,-2.5065832138061523,2.506577968597412,5.044778845331166e-06,1.9325487613677976,0.9609498977661132,0.9609498977661132,0.0,91.15247344970705,139.0,23804.58203125,0.0,1288.596435546875,1.0,283.1499938964844,285.1327819824219,291.7149963378906,291.255126953125,293.1499938964844,293.1499938964844,283.1499938964844,19757.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.871891498565674,2.87190580368042,5.503378019966476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.02587890625,0.0,731.9228515625,1895.4371337890625,0.0,4300.0,0.7126296758651733,1.0,0.0,3.0,1.0,0.0
12302040,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.937031865119934,0.3704313635826111,0.3334459662437439,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.8738418817520142,0.3050232231616974,0.2893384397029876,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.9354830980300904,0.3683731853961944,0.2582379281520843,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.8281947374343872,0.257813811302185,0.2450256794691085,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.7777689695358276,0.2127342522144317,0.9619353413581848,286.0009460449219,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4516906738281,286.0009155273437,1.0,0.4664171040058136,1.0,1.0,0.0,1.0,-2.5065832138061523,2.506577968597412,5.044778845331166e-06,1.9325487613677976,0.9609498977661132,0.9609498977661132,0.0,91.15247344970705,139.0,23804.58203125,0.0,1288.596435546875,1.0,283.1499938964844,285.1327819824219,291.7149963378906,291.255126953125,293.1499938964844,293.1499938964844,283.1499938964844,19757.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.871891498565674,2.87190580368042,5.503378019966476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.02587890625,0.0,731.9228515625,1895.4371337890625,0.0,4300.0,0.7126296758651733,1.0,0.0,3.0,1.0,0.0
12302100,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9126825928688048,0.3718089163303375,0.3348942399024963,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.8549385070800781,0.3067113757133484,0.2912555932998657,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.91041362285614,0.3688669502735138,0.2587428987026214,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8111425638198853,0.2591560482978821,0.2466194927692413,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.7604261636734009,0.2134993970394134,0.9669259786605836,285.9932861328125,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.445068359375,285.9929504394531,1.0,0.4740071296691894,1.0,1.0,0.0,1.0,-2.519144058227539,2.519139051437378,5.095531378174201e-06,1.942277193069458,0.9678285717964172,0.9678285717964172,0.0,99.32161712646484,139.0,24063.482421875,0.0,1339.23388671875,1.0,283.1499938964844,285.113037109375,291.7519836425781,291.3082275390625,293.1499938964844,293.1499938964844,283.1499938964844,20373.884765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.9330782890319824,2.933093309402466,5.740379833696352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.177734375,0.0,778.3016357421875,1895.4371337890625,0.0,4300.0,0.7245783805847168,1.0,0.0,3.0,1.0,0.0
12302160,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8933367133140564,0.3732523918151855,0.3364532589912414,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8389671444892883,0.3083619475364685,0.293142169713974,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8906019926071167,0.3694759011268616,0.2593586146831512,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7950279712677002,0.2604575753211975,0.2481805831193924,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.745729386806488,0.2142212837934494,0.971750259399414,285.9913330078125,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4392395019531,285.99139404296875,1.0,0.4816954433917999,1.0,1.0,0.0,1.0,-2.53169584274292,2.53169059753418,5.146515377418837e-06,1.952003598213196,0.9747493863105774,0.9747493863105774,0.0,107.7725067138672,142.0,24299.208984375,0.0,1391.5631103515625,1.0,283.1499938964844,285.1015014648437,291.78839111328125,291.3589172363281,293.1499938964844,293.1499938964844,283.1499938964844,20778.111328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.978282928466797,2.9782984256744385,5.918685133110557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.3193359375,0.0,813.4490966796875,1895.4371337890625,0.0,4300.0,0.7381895780563354,1.0,0.0,3.0,1.0,0.0
12302220,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727113604545593,0.3761730790138244,0.3394639492034912,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219894170761108,0.3115821480751037,0.2966283857822418,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688979744911194,0.3708749413490295,0.2606099247932434,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772471308708191,0.2629703283309936,0.2510065138339996,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298897504806519,0.2155690044164657,0.9799628853797911,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924673736095428,1.0,1.0,0.0,1.0,-2.554271459579468,2.5542662143707275,5.238955509412335e-06,1.969543218612671,0.9884374141693116,0.9884374141693116,0.0,119.50466918945312,145.0,24780.27734375,0.0,1471.8455810546875,1.0,283.1499938964844,285.0711364746094,291.8617858886719,291.46197509765625,293.1499938964844,293.1499938964844,283.1499938964844,21847.611328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.0852062702178955,3.085222721099853,6.351286856443039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.2958984375,0.0,901.40234375,1895.4371337890625,0.0,4300.0,0.7638876438140869,1.0,0.0,3.0,1.0,0.0
12302280,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727113604545593,0.3761730790138244,0.3394639492034912,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219894170761108,0.3115821480751037,0.2966283857822418,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688979744911194,0.3708749413490295,0.2606099247932434,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772471308708191,0.2629703283309936,0.2510065138339996,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298897504806519,0.2155690044164657,0.9799628853797911,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924673736095428,1.0,1.0,0.0,1.0,-2.554271459579468,2.5542662143707275,5.238955509412335e-06,1.969543218612671,0.9884374141693116,0.9884374141693116,0.0,119.50466918945312,145.0,24780.27734375,0.0,1471.8455810546875,1.0,283.1499938964844,285.0711364746094,291.8617858886719,291.46197509765625,293.1499938964844,293.1499938964844,283.1499938964844,21847.611328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.0852062702178955,3.085222721099853,6.351286856443039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.2958984375,0.0,901.40234375,1895.4371337890625,0.0,4300.0,0.7638876438140869,1.0,0.0,3.0,1.0,0.0
12302340,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613704442977905,0.3790605664253235,0.3423376679420471,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125175833702087,0.3147417902946472,0.2999152243137359,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.856669545173645,0.3723870515823364,0.2618670463562011,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675452828407288,0.2654111385345459,0.253621906042099,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208244204521179,0.2168401330709457,0.9871519207954408,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.500731885433197,1.0,1.0,0.0,1.0,-2.5749659538269043,2.574960708618164,5.324427547748201e-06,1.9856228828430176,1.0,1.0,0.0,127.84827423095705,148.0,25247.642578125,0.0,1536.0484619140625,1.0,283.1499938964844,285.0421447753906,291.9352111816406,291.5641174316406,293.1499938964844,293.1499938964844,283.1499938964844,22965.52734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.191248655319214,3.1912660598754883,6.79539311931876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.7080078125,0.0,994.900390625,1895.4371337890625,0.0,4300.0,0.7893770337104797,1.0,0.0,3.0,1.0,0.0
12302400,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613704442977905,0.3790605664253235,0.3423376679420471,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125175833702087,0.3147417902946472,0.2999152243137359,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.856669545173645,0.3723870515823364,0.2618670463562011,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675452828407288,0.2654111385345459,0.253621906042099,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208244204521179,0.2168401330709457,0.9871519207954408,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.500731885433197,1.0,1.0,0.0,1.0,-2.5749659538269043,2.574960708618164,5.324427547748201e-06,1.9856228828430176,1.0,1.0,0.0,127.84827423095705,148.0,25247.642578125,0.0,1536.0484619140625,1.0,283.1499938964844,285.0421447753906,291.9352111816406,291.5641174316406,293.1499938964844,293.1499938964844,283.1499938964844,22965.52734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.191248655319214,3.1912660598754883,6.79539311931876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.7080078125,0.0,994.900390625,1895.4371337890625,0.0,4300.0,0.7893770337104797,1.0,0.0,3.0,1.0,0.0
12302460,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.855616569519043,0.3813290894031524,0.3445466756820678,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.8076111674308777,0.3172428607940674,0.3024580180644989,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8502773642539978,0.3736265301704407,0.2628579139709472,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.7627081274986267,0.267329454421997,0.2556201815605163,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.7159024477005005,0.2178204506635666,0.9924460053443908,285.9695129394531,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4120178222656,285.9697570800781,1.0,0.5061717629432678,1.0,1.0,0.0,1.0,-2.5906291007995605,2.590623617172241,5.389615125750424e-06,1.9978095293045044,1.0,1.0,0.0,133.02586364746094,148.0,25611.109375,0.0,1580.2650146484375,1.0,283.1499938964844,285.0216369628906,291.99383544921875,291.6450500488281,293.1499938964844,293.1499938964844,283.1499938964844,24133.3984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.2721502780914307,3.272168636322021,7.14430200332572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.92333984375,0.0,1072.4248046875,1895.4371337890625,0.0,4300.0,0.8061913847923279,1.0,0.0,3.0,1.0,0.0
12302520,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8544754385948181,0.3818942606449127,0.3450885713100433,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.8066336512565613,0.3178676962852478,0.3030852675437927,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8489830493927002,0.3739413321018219,0.2631033360958099,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.7617624402046204,0.2678072154521942,0.2561102509498596,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.714882493019104,0.2180631011724472,0.9937230348587036,285.970458984375,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.41033935546875,285.9708557128906,1.0,0.5074145197868347,1.0,1.0,0.0,1.0,-2.594452142715454,2.594446897506714,5.405590400187066e-06,2.00078558921814,1.0,1.0,0.0,134.16952514648438,136.0,25694.453125,0.0,1590.60205078125,1.0,283.1499938964844,285.01934814453125,292.0082702636719,291.66461181640625,293.1499938964844,293.1499938964844,283.1499938964844,24344.4609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.286426782608032,3.286445379257202,7.206779173429823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.93701171875,0.0,1086.5233154296875,1895.4371337890625,0.0,4300.0,0.8126041889190674,1.0,0.0,3.0,1.0,0.0
12302580,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587313890457153,0.3847036063671112,0.3475432395935058,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113484382629395,0.320992648601532,0.3059654533863067,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523054718971252,0.3755353093147278,0.2641585767269134,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659740447998047,0.2701910436153412,0.2582979500293731,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179486751556396,0.2192708849906921,0.9988529682159424,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084612369537354,1.0,1.0,0.0,1.0,-2.610926628112793,2.6109211444854736,5.474797490023775e-06,2.013658046722412,1.0,1.0,0.0,133.30101013183594,124.0,26112.310546875,0.0,1609.6668701171875,1.0,283.1499938964844,285.000732421875,292.0805358886719,291.7631225585937,293.1499938964844,293.1499938964844,283.1499938964844,25647.0625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3732054233551025,3.373224973678589,7.592396400468715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.91552734375,0.0,1174.8856201171875,1895.4371337890625,0.0,4300.0,0.8338444232940674,1.0,0.0,3.0,1.0,0.0
12302640,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587313890457153,0.3847036063671112,0.3475432395935058,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113484382629395,0.320992648601532,0.3059654533863067,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523054718971252,0.3755353093147278,0.2641585767269134,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659740447998047,0.2701910436153412,0.2582979500293731,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179486751556396,0.2192708849906921,0.9988529682159424,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084612369537354,1.0,1.0,0.0,1.0,-2.610926628112793,2.6109211444854736,5.474797490023775e-06,2.013658046722412,1.0,1.0,0.0,133.30101013183594,124.0,26112.310546875,0.0,1609.6668701171875,1.0,283.1499938964844,285.000732421875,292.0805358886719,291.7631225585937,293.1499938964844,293.1499938964844,283.1499938964844,25647.0625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3732054233551025,3.373224973678589,7.592396400468715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.91552734375,0.0,1174.8856201171875,1895.4371337890625,0.0,4300.0,0.8338444232940674,1.0,0.0,3.0,1.0,0.0
12302700,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8639104962348938,0.3861084282398224,0.3487019538879394,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8164119720458984,0.3225659728050232,0.3073411285877228,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.856957733631134,0.3763523697853088,0.2646466195583343,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7708236575126648,0.2713904678821563,0.25932377576828,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7218410968780518,0.2198825031518936,1.0010933876037598,285.9680480957031,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.3992004394531,285.9682312011719,1.0,0.5077551007270813,1.0,1.0,0.0,1.0,-2.618483781814575,2.618478298187256,5.506673005584162e-06,2.0195536613464355,1.0,1.0,0.0,130.97720336914062,124.0,26323.701171875,0.0,1609.88427734375,1.0,283.1499938964844,284.9892883300781,292.11639404296875,291.8122863769531,293.1499938964844,293.1499938964844,283.1499938964844,26398.421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.42225980758667,3.4222798347473145,7.814824698471057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.82568359375,0.0,1226.8916015625,1895.4371337890625,0.0,4300.0,0.8430615663528442,1.0,0.0,3.0,1.0,0.0
12302760,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8707426190376282,0.3875130116939544,0.3498251736164093,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.8227792382240295,0.3241473436355591,0.3086889684200287,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8632301092147827,0.3771815598011017,0.2651167511940002,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.7771568894386292,0.2725958526134491,0.2603201866149902,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.7268931865692139,0.2205006331205368,1.003198266029358,285.97100830078125,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.39605712890625,285.97149658203125,1.0,0.5064657330513,1.0,1.0,0.0,1.0,-2.6257450580596924,2.625739574432373,5.537376637221314e-06,2.0252132415771484,1.0,1.0,0.0,127.8117218017578,112.0,26511.109375,0.0,1605.9107666015625,1.0,283.1499938964844,284.98486328125,292.15155029296875,291.8591613769531,293.1499938964844,293.1499938964844,283.1499938964844,26890.322265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.453997135162353,3.454017639160156,7.960443326737732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.73046875,0.0,1261.34326171875,1895.4371337890625,0.0,4300.0,0.8536403179168701,1.0,0.0,3.0,1.0,0.0
12302820,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891640305519104,0.3903099596500397,0.3520005643367767,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393351435661316,0.3273288011550903,0.3113354444503784,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804807066917419,0.378866046667099,0.2660276293754577,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940336465835571,0.2750200927257538,0.2622583210468292,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.740351140499115,0.22175332903862,1.007158875465393,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026411414146423,1.0,1.0,0.0,1.0,-2.639722347259521,2.639716863632202,5.596695700660348e-06,2.03609561920166,1.0,1.0,0.0,119.6741714477539,100.0,26898.685546875,0.0,1588.9769287109375,1.0,283.1499938964844,284.9713439941406,292.22137451171875,291.9532165527344,293.1499938964844,293.1499938964844,283.1499938964844,28091.916015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.530324697494507,3.530346155166626,8.316155799548142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.841796875,0.0,1346.82568359375,1895.4371337890625,0.0,4300.0,0.8723580837249756,1.0,0.0,3.0,1.0,0.0
12302880,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891640305519104,0.3903099596500397,0.3520005643367767,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393351435661316,0.3273288011550903,0.3113354444503784,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804807066917419,0.378866046667099,0.2660276293754577,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940336465835571,0.2750200927257538,0.2622583210468292,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.740351140499115,0.22175332903862,1.007158875465393,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026411414146423,1.0,1.0,0.0,1.0,-2.639722347259521,2.639716863632202,5.596695700660348e-06,2.03609561920166,1.0,1.0,0.0,119.6741714477539,100.0,26898.685546875,0.0,1588.9769287109375,1.0,283.1499938964844,284.9713439941406,292.22137451171875,291.9532165527344,293.1499938964844,293.1499938964844,283.1499938964844,28091.916015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.530324697494507,3.530346155166626,8.316155799548142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.841796875,0.0,1346.82568359375,1895.4371337890625,0.0,4300.0,0.8723580837249756,1.0,0.0,3.0,1.0,0.0
