time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302940,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147027134895324,0.3930805027484894,0.3540976643562317,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.8620110750198364,0.3305276036262512,0.31393963098526,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042456150054932,0.3805741965770721,0.2669124603271484,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.816053032875061,0.2774549126625061,0.2641477584838867,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590706944465637,0.2230207622051239,1.0109071731567385,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.497727483510971,1.0,1.0,0.0,1.0,-2.653209924697876,2.653204202651977,5.654243523167679e-06,2.0466010570526123,1.0,1.0,0.0,109.97557830810548,88.0,27277.79296875,0.0,1564.0858154296875,1.0,283.1499938964844,284.95953369140625,292.2900085449219,292.0456237792969,293.1499938964844,293.1499938964844,283.1499938964844,29264.65234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.603260517120361,3.603282928466797,8.663324706503772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.36083984375,0.0,1432.037841796875,1895.4371337890625,0.0,4300.0,0.8902551531791687,1.0,0.0,3.0,1.0,0.0
12303000,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147027134895324,0.3930805027484894,0.3540976643562317,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.8620110750198364,0.3305276036262512,0.31393963098526,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042456150054932,0.3805741965770721,0.2669124603271484,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.816053032875061,0.2774549126625061,0.2641477584838867,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590706944465637,0.2230207622051239,1.0109071731567385,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.497727483510971,1.0,1.0,0.0,1.0,-2.653209924697876,2.653204202651977,5.654243523167679e-06,2.0466010570526123,1.0,1.0,0.0,109.97557830810548,88.0,27277.79296875,0.0,1564.0858154296875,1.0,283.1499938964844,284.95953369140625,292.2900085449219,292.0456237792969,293.1499938964844,293.1499938964844,283.1499938964844,29264.65234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.603260517120361,3.603282928466797,8.663324706503772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.36083984375,0.0,1432.037841796875,1895.4371337890625,0.0,4300.0,0.8902551531791687,1.0,0.0,3.0,1.0,0.0
12303060,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510422348976136,0.3958118259906769,0.3561283648014068,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929207921028137,0.3337331414222717,0.3165166676044464,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.939033031463623,0.3822932839393616,0.2677805423736572,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427538275718689,0.2798902094364166,0.2660040855407715,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849053740501404,0.2242926508188247,1.014517068862915,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921581149101257,1.0,1.0,0.0,1.0,-2.666358709335327,2.666353225708008,5.71064219911932e-06,2.0568480491638184,1.0,1.0,0.0,99.36038970947266,76.0,27649.390625,0.0,1534.275634765625,1.0,283.1499938964844,284.94903564453125,292.3572998046875,292.1362609863281,293.1499938964844,293.1499938964844,283.1499938964844,30417.400390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673542261123657,3.67356538772583,9.004577918858558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.29296875,0.0,1517.47900390625,1895.4371337890625,0.0,4300.0,0.9075087904930116,1.0,0.0,3.0,1.0,0.0
12303120,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510422348976136,0.3958118259906769,0.3561283648014068,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929207921028137,0.3337331414222717,0.3165166676044464,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.939033031463623,0.3822932839393616,0.2677805423736572,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427538275718689,0.2798902094364166,0.2660040855407715,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849053740501404,0.2242926508188247,1.014517068862915,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921581149101257,1.0,1.0,0.0,1.0,-2.666358709335327,2.666353225708008,5.71064219911932e-06,2.0568480491638184,1.0,1.0,0.0,99.36038970947266,76.0,27649.390625,0.0,1534.275634765625,1.0,283.1499938964844,284.94903564453125,292.3572998046875,292.1362609863281,293.1499938964844,293.1499938964844,283.1499938964844,30417.400390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673542261123657,3.67356538772583,9.004577918858558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.29296875,0.0,1517.47900390625,1895.4371337890625,0.0,4300.0,0.9075087904930116,1.0,0.0,3.0,1.0,0.0
12303180,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.991296410560608,0.3984918594360351,0.3580960929393768,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9381276965141296,0.3369353413581848,0.3190718293190002,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813929200172424,0.3840130269527435,0.2686353027820587,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802527785301208,0.2823168635368347,0.2678333222866058,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195306062698364,0.2255600094795227,1.0180168151855469,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861873090267181,1.0,1.0,0.0,1.0,-2.679224967956543,2.6792192459106445,5.766110461991048e-06,2.066880702972412,1.0,1.0,0.0,88.20707702636719,79.0,28013.2890625,0.0,1501.297119140625,1.0,283.1499938964844,284.9394836425781,292.4230041503906,292.2249755859375,293.1499938964844,293.1499938964844,283.1499938964844,31556.27734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7416818141937256,3.741706132888794,9.341723625766464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.54833984375,0.0,1603.49755859375,1895.4371337890625,0.0,4300.0,0.9242421984672546,1.0,0.0,3.0,1.0,0.0
12303240,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.991296410560608,0.3984918594360351,0.3580960929393768,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9381276965141296,0.3369353413581848,0.3190718293190002,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813929200172424,0.3840130269527435,0.2686353027820587,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802527785301208,0.2823168635368347,0.2678333222866058,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195306062698364,0.2255600094795227,1.0180168151855469,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861873090267181,1.0,1.0,0.0,1.0,-2.679224967956543,2.6792192459106445,5.766110461991048e-06,2.066880702972412,1.0,1.0,0.0,88.20707702636719,79.0,28013.2890625,0.0,1501.297119140625,1.0,283.1499938964844,284.9394836425781,292.4230041503906,292.2249755859375,293.1499938964844,293.1499938964844,283.1499938964844,31556.27734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7416818141937256,3.741706132888794,9.341723625766464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.54833984375,0.0,1603.49755859375,1895.4371337890625,0.0,4300.0,0.9242421984672546,1.0,0.0,3.0,1.0,0.0
12303300,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9990000128746032,0.3998999297618866,0.3564857840538025,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9537473320961,0.3385216295719147,0.3204519152641296,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9927264451980592,0.384859174489975,0.2691397666931152,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8934778571128845,0.2835138738155365,0.2688486874103546,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8303177952766418,0.2261791676282882,1.020250916481018,285.9886779785156,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3746643066406,285.9886169433594,1.0,0.4849226772785187,1.0,1.0,0.0,1.0,-2.68319058418274,2.6831846237182617,5.783523647551192e-06,2.070098638534546,1.0,1.0,0.0,85.23333740234375,79.0,28184.552734375,0.0,1493.3360595703125,1.0,283.1499938964844,284.9314880371094,292.4553527832031,292.2691955566406,293.1499938964844,293.1499938964844,283.1499938964844,32256.09765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7829439640045166,3.782968521118164,9.548894013278186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.14111328125,0.0,1657.13330078125,1895.4371337890625,0.0,4300.0,0.931565284729004,1.0,0.0,3.0,1.0,0.0
12303360,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9990000128746032,0.4020881354808807,0.3505024909973144,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.9610101580619812,0.3400722146034241,0.3218755424022674,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9974340796470642,0.3856672942638397,0.2696754038333893,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.899915337562561,0.2846750915050506,0.2699072957038879,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8353413939476013,0.2267666459083557,1.0227019786834717,285.9889221191406,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3763732910156,285.9890441894531,1.0,0.4840603172779083,1.0,1.0,0.0,1.0,-2.6828527450561523,2.682847023010254,5.782161224487936e-06,2.069882869720459,1.0,1.0,0.0,83.96656036376953,97.0,28294.61328125,0.0,1486.9200439453125,1.0,283.1499938964844,284.92633056640625,292.4861755371094,292.3087158203125,293.1499938964844,293.1499938964844,283.1499938964844,32685.365234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.808032512664795,3.8080575466156006,9.675970886746654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.123046875,0.0,1690.3231201171875,1895.4371337890625,0.0,4300.0,0.9405401945114136,1.0,0.0,3.0,1.0,0.0
12303420,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060547053813934,0.357912540435791,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570585489273072,0.3431671857833862,0.3248462975025177,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933181405067444,0.3872761726379394,0.270834743976593,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960098624229431,0.2869888544082641,0.2721472978591919,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313158750534058,0.2279479801654815,1.0282613039016724,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894823133945465,1.0,1.0,0.0,1.0,-2.7060604095458984,2.7060546875,5.882123332412448e-06,2.087547540664673,1.0,1.0,0.0,86.33833312988281,115.0,28724.5859375,0.0,1530.1341552734375,1.0,283.1499938964844,284.92205810546875,292.5458984375,292.3905639648437,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.872859001159668,3.87288498878479,1.0008216122514568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.1728515625,0.0,1778.127685546875,1895.4371337890625,0.0,4300.0,0.9554663896560668,1.0,0.0,3.0,1.0,0.0
12303480,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060547053813934,0.357912540435791,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570585489273072,0.3431671857833862,0.3248462975025177,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933181405067444,0.3872761726379394,0.270834743976593,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960098624229431,0.2869888544082641,0.2721472978591919,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313158750534058,0.2279479801654815,1.0282613039016724,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894823133945465,1.0,1.0,0.0,1.0,-2.7060604095458984,2.7060546875,5.882123332412448e-06,2.087547540664673,1.0,1.0,0.0,86.33833312988281,115.0,28724.5859375,0.0,1530.1341552734375,1.0,283.1499938964844,284.92205810546875,292.5458984375,292.3905639648437,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.872859001159668,3.87288498878479,1.0008216122514568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.1728515625,0.0,1778.127685546875,1895.4371337890625,0.0,4300.0,0.9554663896560668,1.0,0.0,3.0,1.0,0.0
12303540,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.981879949569702,0.4066071510314941,0.3659712672233581,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.9276451468467712,0.345951646566391,0.3278768360614776,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9681091904640198,0.3885185718536377,0.2720144391059875,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8708467483520508,0.2890172302722931,0.2744605541229248,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8089661598205566,0.2288589477539062,1.0342336893081665,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.9400634765625,1.0,0.4994916021823883,1.0,1.0,0.0,1.0,-2.7338063716888428,2.733800411224365,5.999118002364412e-06,2.10695219039917,1.0,1.0,0.0,94.91722106933594,133.0,29381.095703125,0.0,1607.661376953125,1.0,283.0520935058594,284.84051513671875,292.6334228515625,292.5287170410156,293.1499938964844,293.1499938964844,282.75,34748.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9263641834259033,3.926390886306762,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.0166015625,0.0,1852.8475341796875,1895.4371337890625,0.0,4300.0,0.9665270447731018,1.0,0.0,3.0,1.0,0.0
12303600,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.981879949569702,0.4066071510314941,0.3659712672233581,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.9276451468467712,0.345951646566391,0.3278768360614776,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9681091904640198,0.3885185718536377,0.2720144391059875,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8708467483520508,0.2890172302722931,0.2744605541229248,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8089661598205566,0.2288589477539062,1.0342336893081665,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.9400634765625,1.0,0.4994916021823883,1.0,1.0,0.0,1.0,-2.7338063716888428,2.733800411224365,5.999118002364412e-06,2.10695219039917,1.0,1.0,0.0,94.91722106933594,133.0,29381.095703125,0.0,1607.661376953125,1.0,283.0520935058594,284.84051513671875,292.6334228515625,292.5287170410156,293.1499938964844,293.1499938964844,282.75,34748.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9263641834259033,3.926390886306762,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.0166015625,0.0,1852.8475341796875,1895.4371337890625,0.0,4300.0,0.9665270447731018,1.0,0.0,3.0,1.0,0.0
12303660,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.942162811756134,0.4065878391265869,0.3666377663612366,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314758300781,0.8892911076545715,0.3476138412952423,0.3301945626735687,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.926028311252594,0.3886488676071167,0.2727047204971313,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317199707031,0.838367760181427,0.2900991439819336,0.2762055993080139,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.776654839515686,0.2290297150611877,1.0383201837539673,285.7312927246094,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3427124023437,285.7294616699219,1.0,0.5092964172363281,1.0,1.0,0.0,1.0,-2.74221134185791,2.742205142974853,6.0415641200961545e-06,2.1160130500793457,1.0,1.0,0.0,108.1015167236328,133.0,30304.388671875,0.0,1683.2623291015625,1.0,282.7597045898437,284.59619140625,292.7527770996094,292.7351379394531,293.1499938964844,293.1499938964844,282.75,35204.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.952062845230103,3.952089548110962,1.0421756542200455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.35986328125,0.0,1889.4676513671875,1895.4371337890625,0.0,4300.0,0.9726409316062928,1.0,0.0,3.0,1.0,0.0
12303720,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274169921875,0.9365740418434144,0.4065872430801391,0.3666836321353912,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275085449219,0.8847721815109253,0.3478053510189056,0.3304496109485626,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.9204615950584412,0.3886275589466095,0.2727429866790771,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.8344436883926392,0.2902128398418426,0.2763893604278564,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.7726324200630188,0.2290194034576416,1.038649320602417,285.7274169921875,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3400573730469,285.7265319824219,1.0,0.5106998085975647,1.0,1.0,0.0,1.0,-2.743235349655152,2.743229389190674,6.046106591384159e-06,2.116816759109497,1.0,1.0,0.0,109.99699401855467,151.0,30338.560546875,0.0,1693.6395263671875,1.0,282.7560119628906,284.591796875,292.7567138671875,292.734130859375,293.1499938964844,293.1499938964844,282.45001220703125,35252.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.95474624633789,3.954773187637329,1.0435915100970306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.4521484375,0.0,1893.3192138671875,1895.4371337890625,0.0,4300.0,0.9732792973518372,1.0,0.0,3.0,1.0,0.0
12303780,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952637910842896,0.4059472978115082,0.3668716549873352,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510648012161255,0.3488421142101288,0.3322513401508331,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.8815716505050659,0.3877918422222137,0.2727881669998169,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037511110305786,0.2906568944454193,0.2776224017143249,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428324818611145,0.2284789383411407,1.0400595664978027,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.522565484046936,1.0,1.0,0.0,1.0,-2.748863220214844,2.748857021331787,6.071244115446461e-06,2.121302366256714,1.0,1.0,0.0,126.8420181274414,169.0,31219.029296875,0.0,1780.927978515625,1.0,282.4559631347656,284.3368835449219,292.8544006347656,292.8941650390625,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525375273573443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.16064453125,0.0,1917.7166748046875,1895.4371337890625,0.0,4300.0,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303840,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952637910842896,0.4059472978115082,0.3668716549873352,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510648012161255,0.3488421142101288,0.3322513401508331,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.8815716505050659,0.3877918422222137,0.2727881669998169,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037511110305786,0.2906568944454193,0.2776224017143249,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428324818611145,0.2284789383411407,1.0400595664978027,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.522565484046936,1.0,1.0,0.0,1.0,-2.748863220214844,2.748857021331787,6.071244115446461e-06,2.121302366256714,1.0,1.0,0.0,126.8420181274414,169.0,31219.029296875,0.0,1780.927978515625,1.0,282.4559631347656,284.3368835449219,292.8544006347656,292.8941650390625,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525375273573443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.16064453125,0.0,1917.7166748046875,1895.4371337890625,0.0,4300.0,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303900,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.8788082599639893,0.4054808914661407,0.3668732643127441,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.8371165990829468,0.3491838276386261,0.3329967558383941,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34979248046875,0.8654884099960327,0.3871931731700897,0.2726911008358001,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.7893937826156616,0.2907106280326843,0.2780900001525879,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533935546875,0.7304377555847168,0.2280429303646087,1.0400604009628296,285.3495483398437,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3009948730469,285.3406982421875,1.0,0.528513491153717,1.0,1.0,0.0,1.0,-2.750209093093872,2.7502028942108154,6.07729680268676e-06,2.1223905086517334,1.0,1.0,0.0,135.70361328125,169.0,32088.087890625,0.0,1824.5174560546875,1.0,282.1932983398437,284.1378173828125,292.9241638183594,293.0687866210937,293.1499938964844,293.1499938964844,282.1499938964844,35656.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9773430824279785,3.977370500564575,1.0555514791121825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.2421875,0.0,1925.9595947265625,1895.4371337890625,0.0,4300.0,0.978654444217682,1.0,0.0,3.0,1.0,0.0
12303960,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.8638458847999573,0.4049125611782074,0.3666923344135284,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30694580078125,0.824496865272522,0.3494229316711426,0.3335928916931152,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.8510175347328186,0.3864925801753998,0.2724701762199402,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.7761921286582947,0.2906663417816162,0.2784234285354614,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.718913197517395,0.2275102436542511,1.0394842624664309,285.3068542480469,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.28759765625,285.3060607910156,1.0,0.5343958735466003,1.0,1.0,0.0,1.0,-2.750151872634888,2.75014591217041,6.077131729398388e-06,2.122387170791626,1.0,1.0,0.0,144.82815551757812,172.0,32237.10546875,0.0,1867.213134765625,1.0,282.1559753417969,284.093017578125,292.9413452148437,293.04412841796875,293.1499938964844,293.1499938964844,281.8500061035156,35735.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.981724977493286,3.981752157211304,1.0578784213066683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.34765625,0.0,1932.33203125,1895.4371337890625,0.0,4300.0,0.9796966314315796,1.0,0.0,3.0,1.0,0.0
12304020,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462159633636475,0.4036131203174591,0.3660611808300018,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091524243354797,0.3497400283813476,0.3344409167766571,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339316844940186,0.3849610388278961,0.2718076109886169,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606449127197266,0.2904264628887176,0.278742641210556,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7034670114517212,0.2262987345457077,1.0366337299346924,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414348244667053,1.0,1.0,0.0,1.0,-2.746579647064209,2.7465734481811523,6.061547082936158e-06,2.119720697402954,1.0,1.0,0.0,157.13221740722656,160.0,33243.91015625,0.0,1919.3079833984373,1.0,281.8558349609375,283.8504333496094,293.0253601074219,293.1922912597656,293.1499938964844,293.1499938964844,281.54998779296875,35842.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.43701171875,0.0,1941.0552978515625,1895.4371337890625,0.0,4300.0,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304080,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462159633636475,0.4036131203174591,0.3660611808300018,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091524243354797,0.3497400283813476,0.3344409167766571,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339316844940186,0.3849610388278961,0.2718076109886169,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606449127197266,0.2904264628887176,0.278742641210556,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7034670114517212,0.2262987345457077,1.0366337299346924,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414348244667053,1.0,1.0,0.0,1.0,-2.746579647064209,2.7465734481811523,6.061547082936158e-06,2.119720697402954,1.0,1.0,0.0,157.13221740722656,160.0,33243.91015625,0.0,1919.3079833984373,1.0,281.8558349609375,283.8504333496094,293.0253601074219,293.1922912597656,293.1499938964844,293.1499938964844,281.54998779296875,35842.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.43701171875,0.0,1941.0552978515625,1895.4371337890625,0.0,4300.0,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304140,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419144749641418,0.4020551145076751,0.3648302257061004,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059291839599609,0.3498550057411194,0.3347020447254181,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296231031417847,0.3832501173019409,0.2707287967205047,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572707533836365,0.2900109589099884,0.2784972488880157,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.69902104139328,0.2249407172203064,1.0312097072601318,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.541319727897644,1.0,1.0,0.0,1.0,-2.73731017112732,2.7373039722442627,6.0208371905901e-06,2.112630605697632,0.9991127848625184,0.9991127848625184,0.0,159.55130004882812,148.0,34227.5546875,0.0,1916.1358642578125,1.0,281.5558166503906,283.60797119140625,293.1040344238281,293.33355712890625,293.1499938964844,293.1499938964844,281.25,35931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.990657329559326,3.990684747695923,1.062630076376081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.06005859375,0.0,1945.6578369140625,1895.4371337890625,0.0,4300.0,0.9818379878997804,1.0,0.0,3.0,1.0,0.0
12304200,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419144749641418,0.4020551145076751,0.3648302257061004,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059291839599609,0.3498550057411194,0.3347020447254181,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296231031417847,0.3832501173019409,0.2707287967205047,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572707533836365,0.2900109589099884,0.2784972488880157,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.69902104139328,0.2249407172203064,1.0312097072601318,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.541319727897644,1.0,1.0,0.0,1.0,-2.73731017112732,2.7373039722442627,6.0208371905901e-06,2.112630605697632,0.9991127848625184,0.9991127848625184,0.0,159.55130004882812,148.0,34227.5546875,0.0,1916.1358642578125,1.0,281.5558166503906,283.60797119140625,293.1040344238281,293.33355712890625,293.1499938964844,293.1499938964844,281.25,35931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.990657329559326,3.990684747695923,1.062630076376081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.06005859375,0.0,1945.6578369140625,1895.4371337890625,0.0,4300.0,0.9818379878997804,1.0,0.0,3.0,1.0,0.0
12304260,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.844567060470581,0.4002984166145324,0.3631958067417145,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097412586212158,0.3498393893241882,0.334595650434494,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8320682048797607,0.3814300298690796,0.269394040107727,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603322863578796,0.2894945740699768,0.2779114544391632,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.7009376287460327,0.2235239446163177,1.0243428945541382,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372656583786011,1.0,1.0,0.0,1.0,-2.7246601581573486,2.724654197692871,5.965317541267723e-06,2.102867364883423,0.9944063425064088,0.9944063425064088,0.0,155.96852111816406,136.0,35252.9375,0.0,1879.840087890625,1.0,281.2558288574219,283.3708801269531,293.179443359375,293.4739074707031,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.987871170043945,3.987898588180542,1.0611469178911648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.91015625,0.0,1943.293701171875,1895.4371337890625,0.0,4300.0,0.9812971949577332,1.0,0.0,3.0,1.0,0.0
12304320,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.844567060470581,0.4002984166145324,0.3631958067417145,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097412586212158,0.3498393893241882,0.334595650434494,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8320682048797607,0.3814300298690796,0.269394040107727,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603322863578796,0.2894945740699768,0.2779114544391632,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.7009376287460327,0.2235239446163177,1.0243428945541382,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372656583786011,1.0,1.0,0.0,1.0,-2.7246601581573486,2.724654197692871,5.965317541267723e-06,2.102867364883423,0.9944063425064088,0.9944063425064088,0.0,155.96852111816406,136.0,35252.9375,0.0,1879.840087890625,1.0,281.2558288574219,283.3708801269531,293.179443359375,293.4739074707031,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.987871170043945,3.987898588180542,1.0611469178911648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.91015625,0.0,1943.293701171875,1895.4371337890625,0.0,4300.0,0.9812971949577332,1.0,0.0,3.0,1.0,0.0
12304380,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514779806137085,0.3982483744621277,0.3611989021301269,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8175621628761292,0.3496876955032348,0.3342356383800506,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.8386744260787964,0.3794877231121063,0.2678819894790649,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674359679222107,0.2888767719268799,0.2771033346652984,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067533731460571,0.2220686823129654,1.0166800022125244,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.5207824707031,1.0,0.5308231115341187,1.0,1.0,0.0,1.0,-2.7098324298858643,2.7098264694213867,5.900505584577331e-06,2.091394186019897,0.9870445132255554,0.9870445132255554,0.0,149.021240234375,124.0,36210.04296875,0.0,1824.9920654296875,1.0,280.95587158203125,283.1333923339844,293.2490539550781,293.6056823730469,293.1499938964844,293.1499938964844,280.6499938964844,36270.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.978508710861206,3.9785361289978014,1.056170162883063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.65673828125,0.0,1932.4886474609373,1895.4371337890625,0.0,4300.0,0.9792839884757996,1.0,0.0,3.0,1.0,0.0
12304440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514779806137085,0.3982483744621277,0.3611989021301269,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8175621628761292,0.3496876955032348,0.3342356383800506,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.8386744260787964,0.3794877231121063,0.2678819894790649,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674359679222107,0.2888767719268799,0.2771033346652984,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067533731460571,0.2220686823129654,1.0166800022125244,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.5207824707031,1.0,0.5308231115341187,1.0,1.0,0.0,1.0,-2.7098324298858643,2.7098264694213867,5.900505584577331e-06,2.091394186019897,0.9870445132255554,0.9870445132255554,0.0,149.021240234375,124.0,36210.04296875,0.0,1824.9920654296875,1.0,280.95587158203125,283.1333923339844,293.2490539550781,293.6056823730469,293.1499938964844,293.1499938964844,280.6499938964844,36270.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.978508710861206,3.9785361289978014,1.056170162883063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.65673828125,0.0,1932.4886474609373,1895.4371337890625,0.0,4300.0,0.9792839884757996,1.0,0.0,3.0,1.0,0.0
12304500,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713684082031,0.8563205599784851,0.3971408307552337,0.3601308166980743,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3720397949219,0.822636067867279,0.3495697975158691,0.3340085446834564,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716125488281,0.8433214426040649,0.378490149974823,0.2671047747135162,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3732604980469,0.7722993493080139,0.2885381877422333,0.276658833026886,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3754577636719,0.7108215689659119,0.2213337272405624,1.012734055519104,284.371337890625,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1864929199219,284.3617248535156,1.0,0.5270170569419861,1.0,1.0,0.0,1.0,-2.702066421508789,2.70206069946289,5.8666796576289926e-06,2.085374593734741,0.9817278385162354,0.9817278385162354,0.0,144.72274780273438,124.0,37089.11328125,0.0,1793.4490966796875,1.0,280.6932678222656,282.9417419433594,293.3061218261719,293.7684936523437,293.1499938964844,293.1499938964844,280.6499938964844,36379.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.971198558807373,3.971225738525391,1.0522924185352167e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.0224609375,0.0,1923.8282470703125,1895.4371337890625,0.0,4300.0,0.9776711463928224,1.0,0.0,3.0,1.0,0.0
12304560,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.322265625,0.8617066740989685,0.3959318995475769,0.3588818311691284,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223571777344,0.828158974647522,0.3493866622447967,0.3336654007434845,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222961425781,0.8485272526741028,0.3774318099021911,0.266235202550888,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3225402832031,0.7777055501937866,0.2881465256214142,0.2761189937591553,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3228759765625,0.715167760848999,0.2205633074045181,1.0084658861160278,284.322265625,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1769104003906,284.32080078125,1.0,0.5228949785232544,1.0,1.0,0.0,1.0,-2.693331241607666,2.6933252811431885,5.828746907354798e-06,2.078603029251098,0.9770039916038512,0.9770039916038512,0.0,140.156005859375,112.0,37098.5546875,0.0,1759.404541015625,1.0,280.6557922363281,282.8961181640625,293.31103515625,293.7260437011719,293.1499938964844,293.1499938964844,280.3500061035156,36475.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9616777896881104,3.961704969406128,1.047252908392693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.259765625,0.0,1912.216796875,1895.4371337890625,0.0,4300.0,0.9756008982658386,1.0,0.0,3.0,1.0,0.0
12304620,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.875083863735199,0.3933876752853393,0.3563137352466583,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414484858512878,0.3489274084568023,0.3329059779644012,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615002036094666,0.3752506375312805,0.2644732296466827,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.7908673882484436,0.2872958779335022,0.2749809622764587,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253125905990601,0.2189942896366119,0.999782145023346,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139918327331543,1.0,1.0,0.0,1.0,-2.6754133701324463,2.675407648086548,5.751281605625991e-06,2.064692974090576,0.9642779231071472,0.9642779231071472,0.0,130.20616149902344,100.0,37917.01171875,0.0,1687.5655517578125,1.0,280.3560485839844,282.6605224609375,293.3643493652344,293.83380126953125,293.1499938964844,293.1499938964844,280.04998779296875,36710.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.936250686645508,3.9362776279449454,1.0338528682041217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.57958984375,0.0,1881.29931640625,1895.4371337890625,0.0,4300.0,0.9700008630752563,1.0,0.0,3.0,1.0,0.0
12304680,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.875083863735199,0.3933876752853393,0.3563137352466583,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414484858512878,0.3489274084568023,0.3329059779644012,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615002036094666,0.3752506375312805,0.2644732296466827,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.7908673882484436,0.2872958779335022,0.2749809622764587,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253125905990601,0.2189942896366119,0.999782145023346,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139918327331543,1.0,1.0,0.0,1.0,-2.6754133701324463,2.675407648086548,5.751281605625991e-06,2.064692974090576,0.9642779231071472,0.9642779231071472,0.0,130.20616149902344,100.0,37917.01171875,0.0,1687.5655517578125,1.0,280.3560485839844,282.6605224609375,293.3643493652344,293.83380126953125,293.1499938964844,293.1499938964844,280.04998779296875,36710.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.936250686645508,3.9362776279449454,1.0338528682041217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.57958984375,0.0,1881.29931640625,1895.4371337890625,0.0,4300.0,0.9700008630752563,1.0,0.0,3.0,1.0,0.0
12304740,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918604850769043,0.3906382620334625,0.3535389006137848,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.858045220375061,0.3483079969882965,0.3319749534130096,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779457211494446,0.3729385137557983,0.2626052796840668,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069694638252258,0.2863233685493469,0.2737068235874176,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375869154930115,0.2173571139574051,0.9906930923461914,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044028759002686,1.0,1.0,0.0,1.0,-2.6562631130218506,2.6562576293945312,5.66901826459798e-06,2.0498056411743164,0.9488444924354552,0.9488444924354552,0.0,119.64153289794922,88.0,38757.67578125,0.0,1612.1031494140625,1.0,280.0562744140625,282.43316650390625,293.4114685058594,293.9358215332031,293.1499938964844,293.1499938964844,279.75,36987.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9007370471954346,3.900763750076294,1.0152817822017823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.57568359375,0.0,1838.3199462890625,1895.4371337890625,0.0,4300.0,0.9621613621711732,1.0,0.0,3.0,1.0,0.0
12304800,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918604850769043,0.3906382620334625,0.3535389006137848,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.858045220375061,0.3483079969882965,0.3319749534130096,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779457211494446,0.3729385137557983,0.2626052796840668,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069694638252258,0.2863233685493469,0.2737068235874176,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375869154930115,0.2173571139574051,0.9906930923461914,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044028759002686,1.0,1.0,0.0,1.0,-2.6562631130218506,2.6562576293945312,5.66901826459798e-06,2.0498056411743164,0.9488444924354552,0.9488444924354552,0.0,119.64153289794922,88.0,38757.67578125,0.0,1612.1031494140625,1.0,280.0562744140625,282.43316650390625,293.4114685058594,293.9358215332031,293.1499938964844,293.1499938964844,279.75,36987.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9007370471954346,3.900763750076294,1.0152817822017823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.57568359375,0.0,1838.3199462890625,1895.4371337890625,0.0,4300.0,0.9621613621711732,1.0,0.0,3.0,1.0,0.0
