time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304860,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.71832275390625,0.9120963215827942,0.387809693813324,0.3507013320922851,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.71844482421875,0.8779988884925842,0.3475571572780609,0.3309282660484314,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7183837890625,0.8976060152053833,0.3705899715423584,0.2607187330722809,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7186584472656,0.8244692087173462,0.2852708399295807,0.2723645269870758,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7190856933594,0.752354621887207,0.2157173454761505,0.9816241264343262,283.71832275390625,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1297607421875,283.71649169921875,1.0,0.4947036504745483,1.0,1.0,0.0,1.0,-2.6368188858032227,2.636813402175904,5.586069619312184e-06,2.0346755981445312,0.9314050078392028,0.9314050078392028,0.0,109.17166900634766,88.0,39526.78125,0.0,1537.6898193359375,1.0,279.75762939453125,282.2104187011719,293.4530639648437,294.03082275390625,293.1499938964844,293.1499938964844,279.75,37304.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8553035259246826,3.855329751968384,9.917687293636843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.8583984375,0.0,1784.112060546875,1895.4371337890625,0.0,4300.0,0.9521304368972778,1.0,0.0,3.0,1.0,0.0
12304920,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168884277344,0.9130940437316896,0.3877007663249969,0.3505783677101135,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71697998046875,0.8789286613464355,0.3475300669670105,0.3308806121349334,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7169189453125,0.8985159397125244,0.3704988360404968,0.2606374621391296,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171936035156,0.8252496719360352,0.2852306067943573,0.2723053693771362,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7175598144531,0.7530503869056702,0.2156522125005722,0.9812361001968384,283.7168884277344,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1292724609375,283.71533203125,1.0,0.4942899048328399,1.0,1.0,0.0,1.0,-2.6359786987304688,2.6359732151031494,5.582493940892164e-06,2.034019470214844,0.9307286143302916,0.9307286143302916,0.0,108.7311019897461,76.0,39514.6640625,0.0,1534.55126953125,1.0,279.75653076171875,282.20947265625,293.45147705078125,294.0263671875,293.1499938964844,293.1499938964844,279.45001220703125,37314.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.853203773498535,3.853229999542236,9.906887044053292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.439453125,0.0,1781.597900390625,1895.4371337890625,0.0,4300.0,0.9516661763191224,1.0,0.0,3.0,1.0,0.0
12304980,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.942230761051178,0.384630411863327,0.3474747836589813,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189819335937,0.9054226279258728,0.3466121256351471,0.3296423852443695,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262872934341432,0.3679555654525757,0.2585876882076263,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474757671356201,0.2840342223644256,0.2707946300506592,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733317017555237,0.2138942629098892,0.9714876413345336,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837510585784912,1.0,1.0,0.0,1.0,-2.614769697189331,2.614764213562012,5.492711807164596e-06,2.017500877380371,0.9100025296211244,0.9100025296211244,0.0,97.61155700683594,64.0,40191.58203125,0.0,1455.9595947265625,1.0,279.4569091796875,281.9922180175781,293.4847717285156,294.10516357421875,293.1499938964844,293.1499938964844,279.1499938964844,37704.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7913060188293457,3.7913315296173096,9.59115595833282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.0302734375,0.0,1709.38037109375,1895.4371337890625,0.0,4300.0,0.9380157589912416,1.0,0.0,3.0,1.0,0.0
12305040,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.942230761051178,0.384630411863327,0.3474747836589813,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189819335937,0.9054226279258728,0.3466121256351471,0.3296423852443695,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262872934341432,0.3679555654525757,0.2585876882076263,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474757671356201,0.2840342223644256,0.2707946300506592,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733317017555237,0.2138942629098892,0.9714876413345336,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837510585784912,1.0,1.0,0.0,1.0,-2.614769697189331,2.614764213562012,5.492711807164596e-06,2.017500877380371,0.9100025296211244,0.9100025296211244,0.0,97.61155700683594,64.0,40191.58203125,0.0,1455.9595947265625,1.0,279.4569091796875,281.9922180175781,293.4847717285156,294.10516357421875,293.1499938964844,293.1499938964844,279.1499938964844,37704.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7913060188293457,3.7913315296173096,9.59115595833282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.0302734375,0.0,1709.38037109375,1895.4371337890625,0.0,4300.0,0.9380157589912416,1.0,0.0,3.0,1.0,0.0
12305100,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.374755859375,0.959217607975006,0.3830963969230652,0.3459477722644806,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753356933594,0.9230462908744812,0.3461248874664306,0.3290087580680847,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.375,0.9440380930900574,0.3666738867759704,0.2575684189796448,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37664794921875,0.8614676594734192,0.2834185659885406,0.270031064748764,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.379150390625,0.7861124277114868,0.2130145728588104,0.966626226902008,283.3747253417969,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1083374023437,283.3645935058594,1.0,0.4783542454242706,1.0,1.0,0.0,1.0,-2.60418963432312,2.604184150695801,5.448178399092285e-06,2.0092520713806152,0.8981151580810547,0.8981151580810547,0.0,91.9542007446289,64.0,40930.140625,0.0,1416.7183837890625,1.0,279.19793701171875,281.8203125,293.52252197265625,294.23974609375,293.1499938964844,293.1499938964844,279.1499938964844,37938.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.754335165023804,3.754360675811768,9.405012519891898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.71142578125,0.0,1667.2940673828125,1895.4371337890625,0.0,4300.0,0.9298469424247742,1.0,0.0,3.0,1.0,0.0
12305160,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3270874023437,0.9764047265052797,0.3814978897571563,0.3443024754524231,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271484375,0.9433932900428772,0.3455787897109985,0.3282849490642547,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.9627741575241088,0.3653384745121002,0.2564779222011566,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3273010253906,0.877647876739502,0.2827566564083099,0.2691971659660339,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276062011719,0.8006285429000854,0.2121052145957946,0.961550772190094,283.3270874023437,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1015014648437,283.32598876953125,1.0,0.4728542566299438,1.0,1.0,0.0,1.0,-2.5929322242736816,2.5929267406463623,5.4010056373954285e-06,2.000480890274048,0.886767566204071,0.886767566204071,0.0,86.34902954101562,67.0,40782.16796875,0.0,1377.1314697265625,1.0,279.15728759765625,281.7840576171875,293.5118103027344,294.17236328125,293.1499938964844,293.1499938964844,279.45001220703125,38164.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.712284803390503,3.7123098373413086,9.195510983772692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.23291015625,0.0,1620.045654296875,1895.4371337890625,0.0,4300.0,0.920632541179657,1.0,0.0,3.0,1.0,0.0
12305220,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962279200553894,0.3802441656589508,0.3423915505409241,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9694076776504515,0.3457249999046325,0.3277892470359802,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.9850382208824158,0.3641890585422516,0.2551507353782654,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004976749420166,0.2824867963790893,0.2683647274971008,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196060061454773,0.2111611664295196,0.9548231363296508,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.5307312011719,1.0,0.4667503237724304,1.0,1.0,0.0,1.0,-2.5793466567993164,2.579341173171997,5.343896191334352e-06,1.989668846130371,0.8693620562553406,0.8693620562553406,0.0,79.79985046386719,85.0,39349.92578125,0.0,1330.7496337890625,1.0,279.4423217773437,282.02899169921875,293.3832092285156,293.9072570800781,293.1499938964844,293.1499938964844,279.75,38227.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628432035446167,3.628456115722656,8.784787723925547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.69482421875,0.0,1525.873779296875,1895.4371337890625,0.0,4300.0,0.902021050453186,1.0,0.0,3.0,1.0,0.0
12305280,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962279200553894,0.3802441656589508,0.3423915505409241,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9694076776504515,0.3457249999046325,0.3277892470359802,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.9850382208824158,0.3641890585422516,0.2551507353782654,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004976749420166,0.2824867963790893,0.2683647274971008,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196060061454773,0.2111611664295196,0.9548231363296508,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.5307312011719,1.0,0.4667503237724304,1.0,1.0,0.0,1.0,-2.5793466567993164,2.579341173171997,5.343896191334352e-06,1.989668846130371,0.8693620562553406,0.8693620562553406,0.0,79.79985046386719,85.0,39349.92578125,0.0,1330.7496337890625,1.0,279.4423217773437,282.02899169921875,293.3832092285156,293.9072570800781,293.1499938964844,293.1499938964844,279.75,38227.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628432035446167,3.628456115722656,8.784787723925547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.69482421875,0.0,1525.873779296875,1895.4371337890625,0.0,4300.0,0.902021050453186,1.0,0.0,3.0,1.0,0.0
12305340,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.990392565727234,0.3804637193679809,0.342409998178482,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630153775215148,0.3470300734043121,0.3288634717464447,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784164428710938,0.3643697500228882,0.2551417648792267,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940639495849609,0.28325155377388,0.2689493894577026,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.8134798407554626,0.2111679315567016,0.95425546169281,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687494039535522,1.0,1.0,0.0,1.0,-2.580657482147217,2.580652236938477,5.348878403310664e-06,1.9904550313949585,0.8552699685096741,0.8552699685096741,0.0,81.52621459960938,103.0,38050.24609375,0.0,1340.0250244140625,1.0,279.7412414550781,282.2979431152344,293.2826232910156,293.713134765625,293.1499938964844,293.1499938964844,280.04998779296875,38113.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.548483371734619,3.548506736755371,8.401925697398838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.119140625,0.0,1438.50390625,1895.4371337890625,0.0,4300.0,0.8841879963874817,1.0,0.0,3.0,1.0,0.0
12305400,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.990392565727234,0.3804637193679809,0.342409998178482,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630153775215148,0.3470300734043121,0.3288634717464447,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784164428710938,0.3643697500228882,0.2551417648792267,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940639495849609,0.28325155377388,0.2689493894577026,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.8134798407554626,0.2111679315567016,0.95425546169281,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687494039535522,1.0,1.0,0.0,1.0,-2.580657482147217,2.580652236938477,5.348878403310664e-06,1.9904550313949585,0.8552699685096741,0.8552699685096741,0.0,81.52621459960938,103.0,38050.24609375,0.0,1340.0250244140625,1.0,279.7412414550781,282.2979431152344,293.2826232910156,293.713134765625,293.1499938964844,293.1499938964844,280.04998779296875,38113.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.548483371734619,3.548506736755371,8.401925697398838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.119140625,0.0,1438.50390625,1895.4371337890625,0.0,4300.0,0.8841879963874817,1.0,0.0,3.0,1.0,0.0
12305460,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.965113878250122,0.3811895549297333,0.3432441055774688,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342470765113832,0.3488606512546539,0.3307715058326721,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9506971836090088,0.3651835322380066,0.255825012922287,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692057728767395,0.2845602035522461,0.2703579664230346,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886169433594,0.7904742956161499,0.2116956561803817,0.9574759006500244,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1269226074219,283.99365234375,1.0,0.4757162630558014,1.0,1.0,0.0,1.0,-2.590329647064209,2.5903244018554688,5.388810677686706e-06,1.9977977275848389,0.844295859336853,0.844295859336853,0.0,89.08646392822266,121.0,36873.6328125,0.0,1385.850341796875,1.0,280.0404968261719,282.5693054199219,293.1975402832031,293.5490417480469,293.1499938964844,293.1499938964844,280.3500061035156,37882.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4768266677856445,3.4768495559692383,8.066022019193042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.13818359375,0.0,1362.3177490234375,1895.4371337890625,0.0,4300.0,0.868145227432251,1.0,0.0,3.0,1.0,0.0
12305520,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.965113878250122,0.3811895549297333,0.3432441055774688,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342470765113832,0.3488606512546539,0.3307715058326721,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9506971836090088,0.3651835322380066,0.255825012922287,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692057728767395,0.2845602035522461,0.2703579664230346,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886169433594,0.7904742956161499,0.2116956561803817,0.9574759006500244,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1269226074219,283.99365234375,1.0,0.4757162630558014,1.0,1.0,0.0,1.0,-2.590329647064209,2.5903244018554688,5.388810677686706e-06,1.9977977275848389,0.844295859336853,0.844295859336853,0.0,89.08646392822266,121.0,36873.6328125,0.0,1385.850341796875,1.0,280.0404968261719,282.5693054199219,293.1975402832031,293.5490417480469,293.1499938964844,293.1499938964844,280.3500061035156,37882.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4768266677856445,3.4768495559692383,8.066022019193042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.13818359375,0.0,1362.3177490234375,1895.4371337890625,0.0,4300.0,0.868145227432251,1.0,0.0,3.0,1.0,0.0
12305580,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281410574913024,0.3821446299552917,0.3444607853889465,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992373943328857,0.3509559631347656,0.3331194519996643,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.9132137298583984,0.3663306832313537,0.2568903565406799,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.8407734632492065,0.2861608564853668,0.2722384035587311,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632496953010559,0.2125115543603897,0.9628937840461732,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858357310295105,1.0,1.0,0.0,1.0,-2.60465931892395,2.604653835296631,5.448450338008115e-06,2.008777379989624,0.8363144993782043,0.8363144993782043,0.0,100.49756622314452,139.0,35865.7578125,0.0,1455.287109375,1.0,280.33984375,282.84246826171875,293.1221923828125,293.4071044921875,293.1499938964844,293.1499938964844,280.6499938964844,37572.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.416616678237915,3.4166388511657715,7.789074061292922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.662109375,0.0,1299.7022705078125,1895.4371337890625,0.0,4300.0,0.8545980453491211,1.0,0.0,3.0,1.0,0.0
12305640,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281410574913024,0.3821446299552917,0.3444607853889465,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992373943328857,0.3509559631347656,0.3331194519996643,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.9132137298583984,0.3663306832313537,0.2568903565406799,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.8407734632492065,0.2861608564853668,0.2722384035587311,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632496953010559,0.2125115543603897,0.9628937840461732,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858357310295105,1.0,1.0,0.0,1.0,-2.60465931892395,2.604653835296631,5.448450338008115e-06,2.008777379989624,0.8363144993782043,0.8363144993782043,0.0,100.49756622314452,139.0,35865.7578125,0.0,1455.287109375,1.0,280.33984375,282.84246826171875,293.1221923828125,293.4071044921875,293.1499938964844,293.1499938964844,280.6499938964844,37572.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.416616678237915,3.4166388511657715,7.789074061292922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.662109375,0.0,1299.7022705078125,1895.4371337890625,0.0,4300.0,0.8545980453491211,1.0,0.0,3.0,1.0,0.0
12305700,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3686218261719,0.9094070196151732,0.3826512992382049,0.3451162576675415,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681030273437,0.8835334181785583,0.3520480692386627,0.3343707919120788,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683776855469,0.8962603211402893,0.3669611811637878,0.2574874460697174,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666381835937,0.8273975849151611,0.2870112061500549,0.2732660174369812,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3637390136719,0.7504502534866333,0.2129744291305542,0.9660555720329284,284.36871337890625,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.150634765625,284.3804626464844,1.0,0.4916636943817138,1.0,1.0,0.0,1.0,-2.612700939178467,2.6126954555511475,5.4820975492475554e-06,2.014955759048462,0.8338961005210876,0.8338961005210876,0.0,107.26760864257812,139.0,35010.0703125,0.0,1496.2110595703125,1.0,280.5916442871094,283.0355529785156,293.0646667480469,293.2482604980469,293.1499938964844,293.1499938964844,280.6499938964844,37384.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.391164541244507,3.391186475753784,7.673456821066793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.43212890625,0.0,1273.4422607421875,1895.4371337890625,0.0,4300.0,0.8488755822181702,1.0,0.0,3.0,1.0,0.0
12305760,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379272460937,0.8935803174972534,0.3832449615001678,0.3459110558032989,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.43780517578125,0.869125485420227,0.3532077968120575,0.3357310891151428,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378662109375,0.8810665011405945,0.3676748871803283,0.2581814229488373,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374084472656,0.8149144649505615,0.2879240214824676,0.2743923962116241,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366760253906,0.7389492392539978,0.2134957164525985,0.9696335792541504,284.4379577636719,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.158447265625,284.44110107421875,1.0,0.4978705048561096,1.0,1.0,0.0,1.0,-2.6217761039733887,2.6217703819274902,5.520194918062771e-06,2.0219290256500244,0.8312245011329651,0.8312245011329651,0.0,114.48348236083984,157.0,34891.35546875,0.0,1540.7923583984375,1.0,280.6393737792969,283.1080627441406,293.0511169433594,293.2742004394531,293.1499938964844,293.1499938964844,280.95001220703125,37214.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.369812726974488,3.3698341846466064,7.577131668767834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.1455078125,0.0,1251.6051025390625,1895.4371337890625,0.0,4300.0,0.8439826369285583,1.0,0.0,3.0,1.0,0.0
12305820,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656324744224548,0.3844680786132812,0.3475378751754761,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439368009567261,0.3555684089660644,0.338518887758255,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542174100875854,0.3691626787185669,0.2596276104450226,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905722856521606,0.2897938191890716,0.2767218947410583,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.718479573726654,0.2145910263061523,0.977228820323944,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110107660293579,1.0,1.0,0.0,1.0,-2.640742778778076,2.640737295150757,5.600278200290632e-06,2.0365195274353027,0.8289056420326233,0.8289056420326233,0.0,130.15745544433594,160.0,33944.70703125,0.0,1637.60009765625,1.0,280.93878173828125,283.36407470703125,292.9814453125,293.14532470703125,293.1499938964844,293.1499938964844,281.25,36832.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3374462127685547,3.3374674320220947,7.432275879182271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.54248046875,0.0,1218.138916015625,1895.4371337890625,0.0,4300.0,0.8365319967269897,1.0,0.0,3.0,1.0,0.0
12305880,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656324744224548,0.3844680786132812,0.3475378751754761,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439368009567261,0.3555684089660644,0.338518887758255,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542174100875854,0.3691626787185669,0.2596276104450226,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905722856521606,0.2897938191890716,0.2767218947410583,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.718479573726654,0.2145910263061523,0.977228820323944,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110107660293579,1.0,1.0,0.0,1.0,-2.640742778778076,2.640737295150757,5.600278200290632e-06,2.0365195274353027,0.8289056420326233,0.8289056420326233,0.0,130.15745544433594,160.0,33944.70703125,0.0,1637.60009765625,1.0,280.93878173828125,283.36407470703125,292.9814453125,293.14532470703125,293.1499938964844,293.1499938964844,281.25,36832.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3374462127685547,3.3374674320220947,7.432275879182271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.54248046875,0.0,1218.138916015625,1895.4371337890625,0.0,4300.0,0.8365319967269897,1.0,0.0,3.0,1.0,0.0
12305940,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8508637547492981,0.3858054578304291,0.3490809500217438,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310643434524536,0.3580246269702911,0.3412026166915893,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.840249240398407,0.3707922101020813,0.2610252797603607,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774708867073059,0.2917552292346954,0.2789439260959625,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066428065299988,0.2157813608646392,0.9843308925628662,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201074481010437,1.0,1.0,0.0,1.0,-2.6587073802948,2.6587016582489014,5.676720320479944e-06,2.05036735534668,0.8292243480682373,0.8292243480682373,0.0,140.92327880859375,148.0,33010.18359375,0.0,1712.04052734375,1.0,281.2384948730469,283.6095886230469,292.9114990234375,293.0174560546875,293.1499938964844,293.1499938964844,281.54998779296875,36445.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.319774389266968,3.3197953701019287,7.353776823038061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.474609375,0.0,1198.9053955078125,1895.4371337890625,0.0,4300.0,0.8323109149932861,1.0,0.0,3.0,1.0,0.0
12306000,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8508637547492981,0.3858054578304291,0.3490809500217438,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310643434524536,0.3580246269702911,0.3412026166915893,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.840249240398407,0.3707922101020813,0.2610252797603607,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774708867073059,0.2917552292346954,0.2789439260959625,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066428065299988,0.2157813608646392,0.9843308925628662,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201074481010437,1.0,1.0,0.0,1.0,-2.6587073802948,2.6587016582489014,5.676720320479944e-06,2.05036735534668,0.8292243480682373,0.8292243480682373,0.0,140.92327880859375,148.0,33010.18359375,0.0,1712.04052734375,1.0,281.2384948730469,283.6095886230469,292.9114990234375,293.0174560546875,293.1499938964844,293.1499938964844,281.54998779296875,36445.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.319774389266968,3.3197953701019287,7.353776823038061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.474609375,0.0,1198.9053955078125,1895.4371337890625,0.0,4300.0,0.8323109149932861,1.0,0.0,3.0,1.0,0.0
12306060,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506675362586975,0.3873516917228699,0.3504371345043182,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.831727147102356,0.3606426417827606,0.3436528146266937,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403143882751465,0.3726426661014557,0.2622912526130676,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.778128981590271,0.2938700914382934,0.2809260487556457,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.707003653049469,0.2171248197555542,0.99029940366745,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225250124931335,1.0,1.0,0.0,1.0,-2.67435884475708,2.6743531227111816,5.743721885664854e-06,2.062422513961792,0.8322397470474243,0.8322397470474243,0.0,142.34432983398438,136.0,32206.607421875,0.0,1741.393310546875,1.0,281.5383605957031,283.8545837402344,292.84375,292.8985595703125,293.1499938964844,293.1499938964844,281.8500061035156,36055.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3168768882751465,3.3168978691101074,7.34094555809861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.00341796875,0.0,1193.5506591796875,1895.4371337890625,0.0,4300.0,0.8313403129577637,1.0,0.0,3.0,1.0,0.0
12306120,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506675362586975,0.3873516917228699,0.3504371345043182,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.831727147102356,0.3606426417827606,0.3436528146266937,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403143882751465,0.3726426661014557,0.2622912526130676,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.778128981590271,0.2938700914382934,0.2809260487556457,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.707003653049469,0.2171248197555542,0.99029940366745,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225250124931335,1.0,1.0,0.0,1.0,-2.67435884475708,2.6743531227111816,5.743721885664854e-06,2.062422513961792,0.8322397470474243,0.8322397470474243,0.0,142.34432983398438,136.0,32206.607421875,0.0,1741.393310546875,1.0,281.5383605957031,283.8545837402344,292.84375,292.8985595703125,293.1499938964844,293.1499938964844,281.8500061035156,36055.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3168768882751465,3.3168978691101074,7.34094555809861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.00341796875,0.0,1193.5506591796875,1895.4371337890625,0.0,4300.0,0.8313403129577637,1.0,0.0,3.0,1.0,0.0
12306180,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591068983078003,0.3891188502311706,0.3517817556858063,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404741883277893,0.3634454011917114,0.3460505902767181,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487151265144348,0.3747215867042541,0.2635521590709686,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870302200317383,0.2961641848087311,0.2828496396541595,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147912979125977,0.2186531871557235,0.9960077404975892,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213807821273804,1.0,1.0,0.0,1.0,-2.689542293548584,2.689536571502685,5.809019967273343e-06,2.0740811824798584,0.8377677798271179,0.8377677798271179,0.0,137.97357177734375,124.0,31405.22265625,0.0,1743.7978515625,1.0,281.8384094238281,284.0898132324219,292.777587890625,292.7829284667969,293.1499938964844,293.1499938964844,282.1499938964844,35682.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3281493186950684,3.3281702995300293,7.39092740786873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.3798828125,0.0,1201.53857421875,1895.4371337890625,0.0,4300.0,0.8335092663764954,1.0,0.0,3.0,1.0,0.0
12306240,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591068983078003,0.3891188502311706,0.3517817556858063,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404741883277893,0.3634454011917114,0.3460505902767181,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487151265144348,0.3747215867042541,0.2635521590709686,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870302200317383,0.2961641848087311,0.2828496396541595,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147912979125977,0.2186531871557235,0.9960077404975892,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213807821273804,1.0,1.0,0.0,1.0,-2.689542293548584,2.689536571502685,5.809019967273343e-06,2.0740811824798584,0.8377677798271179,0.8377677798271179,0.0,137.97357177734375,124.0,31405.22265625,0.0,1743.7978515625,1.0,281.8384094238281,284.0898132324219,292.777587890625,292.7829284667969,293.1499938964844,293.1499938964844,282.1499938964844,35682.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3281493186950684,3.3281702995300293,7.39092740786873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.3798828125,0.0,1201.53857421875,1895.4371337890625,0.0,4300.0,0.8335092663764954,1.0,0.0,3.0,1.0,0.0
12306300,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.8656904101371765,0.390043705701828,0.3524224162101745,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.8470751047134399,0.3648902177810669,0.3472273349761963,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.8552167415618896,0.3758127987384796,0.2641705870628357,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.7936928868293762,0.2973558008670807,0.2837935984134674,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.7203249931335449,0.219468206167221,0.9988229870796204,285.3824157714844,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2190246582031,285.3923034667969,1.0,0.5199663043022156,1.0,1.0,0.0,1.0,-2.6969869136810303,2.6969809532165527,5.841171059728367e-06,2.079797506332397,0.8419370651245117,0.8419370651245117,0.0,134.484619140625,124.0,30681.904296875,0.0,1738.7833251953125,1.0,282.0892639160156,284.26385498046875,292.7225646972656,292.6354064941406,293.1499938964844,293.1499938964844,282.1499938964844,35491.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3385486602783203,3.338569641113281,7.437187719006033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.76171875,0.0,1210.0028076171875,1895.4371337890625,0.0,4300.0,0.8356876969337463,1.0,0.0,3.0,1.0,0.0
12306360,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.8740558624267578,0.391070544719696,0.3531714081764221,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363708496094,0.8553574681282043,0.3664129078388214,0.3484753966331482,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.8634500503540039,0.3769964575767517,0.264856219291687,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361267089844,0.8019207119941711,0.298618346452713,0.2847965061664581,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356689453125,0.7269877791404724,0.2203496694564819,1.0018651485443115,285.4364318847656,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2259826660156,285.4381408691406,1.0,0.518196702003479,1.0,1.0,0.0,1.0,-2.705070972442627,2.7050650119781494,5.876172963326098e-06,2.085999250411988,0.8457673788070679,0.8457673788070679,0.0,130.3018798828125,112.0,30623.005859375,0.0,1731.47900390625,1.0,282.1387634277344,284.31817626953125,292.7109069824219,292.6676025390625,293.1499938964844,293.1499938964844,282.45001220703125,35330.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.352689504623413,3.352710723876953,7.500323704334733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.2451171875,0.0,1222.2664794921875,1895.4371337890625,0.0,4300.0,0.8386380076408386,1.0,0.0,3.0,1.0,0.0
12306420,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.895659327507019,0.3933811485767364,0.3547547459602356,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8768157362937927,0.3696592152118683,0.3510453402996063,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848242163658142,0.3795991241931915,0.2662975192070007,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216217756271362,0.3013243675231933,0.2868697047233581,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437297105789185,0.2222807854413986,1.008279800415039,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139188170433044,1.0,1.0,0.0,1.0,-2.721992015838623,2.721986055374145,5.949770638835616e-06,2.0989785194396973,0.8568524122238159,0.8568524122238159,0.0,120.61437225341795,100.0,30048.51953125,0.0,1711.685546875,1.0,282.43896484375,284.5538330078125,292.6484375,292.566162109375,293.1499938964844,293.1499938964844,282.75,34967.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.390793561935425,3.390814781188965,7.671777098039456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.79150390625,0.0,1256.2821044921875,1895.4371337890625,0.0,4300.0,0.8467825651168823,1.0,0.0,3.0,1.0,0.0
12306480,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.895659327507019,0.3933811485767364,0.3547547459602356,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8768157362937927,0.3696592152118683,0.3510453402996063,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848242163658142,0.3795991241931915,0.2662975192070007,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216217756271362,0.3013243675231933,0.2868697047233581,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437297105789185,0.2222807854413986,1.008279800415039,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139188170433044,1.0,1.0,0.0,1.0,-2.721992015838623,2.721986055374145,5.949770638835616e-06,2.0989785194396973,0.8568524122238159,0.8568524122238159,0.0,120.61437225341795,100.0,30048.51953125,0.0,1711.685546875,1.0,282.43896484375,284.5538330078125,292.6484375,292.566162109375,293.1499938964844,293.1499938964844,282.75,34967.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.390793561935425,3.390814781188965,7.671777098039456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.79150390625,0.0,1256.2821044921875,1895.4371337890625,0.0,4300.0,0.8467825651168823,1.0,0.0,3.0,1.0,0.0
12306540,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268606901168824,0.3959966897964477,0.3565917313098907,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.906177580356598,0.3731639385223388,0.3538248240947723,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145617485046388,0.3824975788593292,0.2679233253002167,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466779589653015,0.3042658269405365,0.2891284823417663,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670827507972717,0.224435806274414,1.0155094861984253,285.8606872558594,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091341137886047,1.0,1.0,0.0,1.0,-2.740894556045532,2.7408885955810547,6.032573764969129e-06,2.11349892616272,0.8707224130630493,0.8707224130630493,0.0,109.71194458007812,88.0,29487.751953125,0.0,1688.851806640625,1.0,282.7394714355469,284.78472900390625,292.5901184082031,292.4721984863281,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4413487911224365,3.441370725631714,7.902249308244791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.52490234375,0.0,1303.564208984375,1895.4371337890625,0.0,4300.0,0.8577463030815125,1.0,0.0,3.0,1.0,0.0
12306600,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268606901168824,0.3959966897964477,0.3565917313098907,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.906177580356598,0.3731639385223388,0.3538248240947723,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145617485046388,0.3824975788593292,0.2679233253002167,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466779589653015,0.3042658269405365,0.2891284823417663,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670827507972717,0.224435806274414,1.0155094861984253,285.8606872558594,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091341137886047,1.0,1.0,0.0,1.0,-2.740894556045532,2.7408885955810547,6.032573764969129e-06,2.11349892616272,0.8707224130630493,0.8707224130630493,0.0,109.71194458007812,88.0,29487.751953125,0.0,1688.851806640625,1.0,282.7394714355469,284.78472900390625,292.5901184082031,292.4721984863281,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4413487911224365,3.441370725631714,7.902249308244791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.52490234375,0.0,1303.564208984375,1895.4371337890625,0.0,4300.0,0.8577463030815125,1.0,0.0,3.0,1.0,0.0
12306660,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.968730092048645,0.3988416492938995,0.3586169183254242,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.949661672115326,0.3768773376941681,0.3567795157432556,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.9576626420021056,0.3856292963027954,0.2696972787380218,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675964355469,0.8819038271903992,0.3073975145816803,0.291545033454895,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672912597656,0.7997685074806213,0.2267741709947586,1.0234577655792236,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041596293449402,1.0,1.0,0.0,1.0,-2.761465549468994,2.7614595890045166,6.123370440036524e-06,2.129316806793213,0.8873421549797058,0.8873421549797058,0.0,98.13190460205078,91.0,28934.26171875,0.0,1664.924560546875,1.0,283.0400390625,285.0120849609375,292.5328674316406,292.380615234375,293.1499938964844,293.1499938964844,283.1499938964844,34346.8359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.50268292427063,3.502705335617065,8.186437980839401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.73486328125,0.0,1363.4942626953125,1895.4371337890625,0.0,4300.0,0.869185745716095,1.0,0.0,3.0,1.0,0.0
12306720,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.968730092048645,0.3988416492938995,0.3586169183254242,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.949661672115326,0.3768773376941681,0.3567795157432556,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.9576626420021056,0.3856292963027954,0.2696972787380218,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675964355469,0.8819038271903992,0.3073975145816803,0.291545033454895,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672912597656,0.7997685074806213,0.2267741709947586,1.0234577655792236,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041596293449402,1.0,1.0,0.0,1.0,-2.761465549468994,2.7614595890045166,6.123370440036524e-06,2.129316806793213,0.8873421549797058,0.8873421549797058,0.0,98.13190460205078,91.0,28934.26171875,0.0,1664.924560546875,1.0,283.0400390625,285.0120849609375,292.5328674316406,292.380615234375,293.1499938964844,293.1499938964844,283.1499938964844,34346.8359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.50268292427063,3.502705335617065,8.186437980839401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.73486328125,0.0,1363.4942626953125,1895.4371337890625,0.0,4300.0,0.869185745716095,1.0,0.0,3.0,1.0,0.0
