time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306780,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914278984069824,0.4010937809944153,0.3605836629867553,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.976343274116516,0.380252480506897,0.3598268032073974,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.982602596282959,0.3883436024188995,0.2715091705322265,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9070445895195008,0.3102529942989349,0.2940874099731445,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348571777344,0.8214481472969055,0.2289203852415084,1.03224515914917,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.503697395324707,1.0,1.0,0.0,1.0,-2.783285856246948,2.783279657363892,6.220509931154084e-06,2.146136283874512,0.9037391543388368,0.9037391543388368,0.0,92.44268035888672,109.0,28783.8125,0.0,1670.38427734375,1.0,283.1466064453125,285.08502197265625,292.52301025390625,292.3810119628906,293.1499938964844,293.1499938964844,283.04998779296875,33872.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.549255609512329,3.549278497695923,8.405583571402531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.75732421875,0.0,1408.47021484375,1895.4371337890625,0.0,4300.0,0.882867693901062,1.0,0.0,3.0,1.0,0.0
12306840,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914278984069824,0.4010937809944153,0.3605836629867553,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.976343274116516,0.380252480506897,0.3598268032073974,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.982602596282959,0.3883436024188995,0.2715091705322265,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9070445895195008,0.3102529942989349,0.2940874099731445,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348571777344,0.8214481472969055,0.2289203852415084,1.03224515914917,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.503697395324707,1.0,1.0,0.0,1.0,-2.783285856246948,2.783279657363892,6.220509931154084e-06,2.146136283874512,0.9037391543388368,0.9037391543388368,0.0,92.44268035888672,109.0,28783.8125,0.0,1670.38427734375,1.0,283.1466064453125,285.08502197265625,292.52301025390625,292.3810119628906,293.1499938964844,293.1499938964844,283.04998779296875,33872.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.549255609512329,3.549278497695923,8.405583571402531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.75732421875,0.0,1408.47021484375,1895.4371337890625,0.0,4300.0,0.882867693901062,1.0,0.0,3.0,1.0,0.0
12306900,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.9893483519554138,0.4016720056533813,0.3613539040088653,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.9745045900344848,0.3815763294696808,0.3612614274024963,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703125,0.9805647730827332,0.3892693519592285,0.2723134756088257,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709533691406,0.9051299095153807,0.3113684058189392,0.2953055799007416,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721435546875,0.819948136806488,0.229742556810379,1.0365978479385376,286.07012939453125,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2825012207031,286.0653686523437,1.0,0.5062592625617981,1.0,1.0,0.0,1.0,-2.793599367141724,2.793593168258667,6.2667149904882535e-06,2.15409779548645,0.9105881452560424,0.9105881452560424,0.0,93.6618194580078,109.0,29031.826171875,0.0,1691.5909423828125,1.0,283.0667419433594,285.0081787109375,292.54669189453125,292.4540405273437,293.1499938964844,293.1499938964844,283.04998779296875,34089.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.590283870697021,3.5903069972991943,8.601037961852853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.720703125,0.0,1453.68212890625,1895.4371337890625,0.0,4300.0,0.8905239701271057,1.0,0.0,3.0,1.0,0.0
12306960,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.9794615507125854,0.4018383026123047,0.3617809414863586,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9639891386032104,0.3826017677783966,0.3624761998653412,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.9701645970344543,0.3898488581180572,0.2729150950908661,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03570556640625,0.8948767781257629,0.3122186958789825,0.2963446080684662,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.8113751411437988,0.2303363531827926,1.0403237342834473,286.035400390625,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2806701660156,286.0335693359375,1.0,0.5098503232002258,1.0,1.0,0.0,1.0,-2.802025556564331,2.802019119262696,6.304626367636956e-06,2.160618543624878,0.9174593687057496,0.9174593687057496,0.0,97.17255401611328,127.0,29070.296875,0.0,1721.0384521484375,1.0,283.0526733398437,284.973388671875,292.5478515625,292.4477844238281,293.1499938964844,293.1499938964844,282.75,34194.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6230876445770255,3.6231110095977774,8.758927947383199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.3642578125,0.0,1490.025146484375,1895.4371337890625,0.0,4300.0,0.8979603052139282,1.0,0.0,3.0,1.0,0.0
12307020,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.942700743675232,0.4006280601024627,0.3615757524967193,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.926580846309662,0.3835055530071258,0.3641324341297149,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325793981552124,0.389695793390274,0.2734412550926208,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632159233093262,0.3129034638404846,0.2977571487426758,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824885249137878,0.2306430339813232,1.045156478881836,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189492702484131,1.0,1.0,0.0,1.0,-2.8119187355041504,2.811912298202514,6.349352588586044e-06,2.1683053970336914,0.926497220993042,0.926497220993042,0.0,108.81832885742188,145.0,29699.796875,0.0,1791.9002685546875,1.0,282.7580871582031,284.69305419921875,292.5975952148437,292.5631103515625,293.1499938964844,293.1499938964844,282.45001220703125,34540.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6784493923187256,3.678473472595215,9.028650538311922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.01171875,0.0,1554.04296875,1895.4371337890625,0.0,4300.0,0.9106085300445556,1.0,0.0,3.0,1.0,0.0
12307080,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.942700743675232,0.4006280601024627,0.3615757524967193,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.926580846309662,0.3835055530071258,0.3641324341297149,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325793981552124,0.389695793390274,0.2734412550926208,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632159233093262,0.3129034638404846,0.2977571487426758,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824885249137878,0.2306430339813232,1.045156478881836,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189492702484131,1.0,1.0,0.0,1.0,-2.8119187355041504,2.811912298202514,6.349352588586044e-06,2.1683053970336914,0.926497220993042,0.926497220993042,0.0,108.81832885742188,145.0,29699.796875,0.0,1791.9002685546875,1.0,282.7580871582031,284.69305419921875,292.5975952148437,292.5631103515625,293.1499938964844,293.1499938964844,282.45001220703125,34540.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6784493923187256,3.678473472595215,9.028650538311922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.01171875,0.0,1554.04296875,1895.4371337890625,0.0,4300.0,0.9106085300445556,1.0,0.0,3.0,1.0,0.0
12307140,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993277549743652,0.3981102705001831,0.360148012638092,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873887658119202,0.383289486169815,0.3647715747356415,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915483951568604,0.3883209526538849,0.2731195092201233,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308068513870239,0.31256103515625,0.2982612550258636,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517349720001221,0.2299866527318954,1.046109318733215,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.5291304588317871,1.0,1.0,0.0,1.0,-2.812342882156372,2.8123364448547363,6.351207048282959e-06,2.168604612350464,0.9318897724151612,0.9318897724151612,0.0,124.3762664794922,163.0,30238.52734375,0.0,1867.1575927734373,1.0,282.45782470703125,284.40557861328125,292.6200866699219,292.6272888183594,293.1499938964844,293.1499938964844,282.1499938964844,34907.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7200117111206055,3.720036268234253,9.233831406163516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.1044921875,0.0,1604.1341552734375,1895.4371337890625,0.0,4300.0,0.9201884269714355,1.0,0.0,3.0,1.0,0.0
12307200,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993277549743652,0.3981102705001831,0.360148012638092,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873887658119202,0.383289486169815,0.3647715747356415,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915483951568604,0.3883209526538849,0.2731195092201233,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308068513870239,0.31256103515625,0.2982612550258636,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517349720001221,0.2299866527318954,1.046109318733215,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.5291304588317871,1.0,1.0,0.0,1.0,-2.812342882156372,2.8123364448547363,6.351207048282959e-06,2.168604612350464,0.9318897724151612,0.9318897724151612,0.0,124.3762664794922,163.0,30238.52734375,0.0,1867.1575927734373,1.0,282.45782470703125,284.40557861328125,292.6200866699219,292.6272888183594,293.1499938964844,293.1499938964844,282.1499938964844,34907.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7200117111206055,3.720036268234253,9.233831406163516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.1044921875,0.0,1604.1341552734375,1895.4371337890625,0.0,4300.0,0.9201884269714355,1.0,0.0,3.0,1.0,0.0
12307260,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648340702056885,0.3949507474899292,0.3581028878688812,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554110527038574,0.3823943734169006,0.3647664785385132,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584025502204895,0.386260449886322,0.2723048329353332,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020236492156982,0.3115778267383575,0.2981650829315185,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.726071834564209,0.2286831587553024,1.044230818748474,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395328402519226,1.0,1.0,0.0,1.0,-2.8065309524536133,2.8065247535705566,6.3247839534597006e-06,2.1640310287475586,0.9338068962097168,0.9338068962097168,0.0,141.80160522460938,181.0,30741.5234375,0.0,1941.428466796875,1.0,282.1575622558594,284.122314453125,292.6289978027344,292.6695556640625,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.74801516532898,3.748039960861206,9.373374609822348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.44482421875,0.0,1639.3697509765625,1895.4371337890625,0.0,4300.0,0.9267223477363586,1.0,0.0,3.0,1.0,0.0
12307320,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648340702056885,0.3949507474899292,0.3581028878688812,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554110527038574,0.3823943734169006,0.3647664785385132,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584025502204895,0.386260449886322,0.2723048329353332,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020236492156982,0.3115778267383575,0.2981650829315185,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.726071834564209,0.2286831587553024,1.044230818748474,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395328402519226,1.0,1.0,0.0,1.0,-2.8065309524536133,2.8065247535705566,6.3247839534597006e-06,2.1640310287475586,0.9338068962097168,0.9338068962097168,0.0,141.80160522460938,181.0,30741.5234375,0.0,1941.428466796875,1.0,282.1575622558594,284.122314453125,292.6289978027344,292.6695556640625,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.74801516532898,3.748039960861206,9.373374609822348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.44482421875,0.0,1639.3697509765625,1895.4371337890625,0.0,4300.0,0.9267223477363586,1.0,0.0,3.0,1.0,0.0
12307380,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373754024505615,0.3916284143924713,0.3558554351329803,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301180005073547,0.3811841607093811,0.3644189834594726,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.83212810754776,0.3839271068572998,0.271260142326355,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.776337206363678,0.3102827072143554,0.2977360188961029,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031975388526917,0.2270319014787674,1.04063081741333,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498232841491699,1.0,1.0,0.0,1.0,-2.797316312789917,2.7973101139068604,6.283014499786077e-06,2.156785488128662,0.9329163432121276,0.9329163432121276,0.0,159.9587860107422,169.0,31397.25,0.0,2013.37158203125,1.0,281.8573913574219,283.8553161621094,292.6372985839844,292.716552734375,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7636876106262207,3.7637126445770255,9.451928804082854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.37255859375,0.0,1660.29296875,1895.4371337890625,0.0,4300.0,0.9304628968238832,1.0,0.0,3.0,1.0,0.0
12307440,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373754024505615,0.3916284143924713,0.3558554351329803,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301180005073547,0.3811841607093811,0.3644189834594726,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.83212810754776,0.3839271068572998,0.271260142326355,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.776337206363678,0.3102827072143554,0.2977360188961029,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031975388526917,0.2270319014787674,1.04063081741333,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498232841491699,1.0,1.0,0.0,1.0,-2.797316312789917,2.7973101139068604,6.283014499786077e-06,2.156785488128662,0.9329163432121276,0.9329163432121276,0.0,159.9587860107422,169.0,31397.25,0.0,2013.37158203125,1.0,281.8573913574219,283.8553161621094,292.6372985839844,292.716552734375,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7636876106262207,3.7637126445770255,9.451928804082854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.37255859375,0.0,1660.29296875,1895.4371337890625,0.0,4300.0,0.9304628968238832,1.0,0.0,3.0,1.0,0.0
12307500,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8310522437095642,0.3899397850036621,0.3545717895030975,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8245193958282471,0.3805124461650848,0.3640166223049164,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.826158344745636,0.3827100098133087,0.2705845534801483,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.7705386877059937,0.309569776058197,0.2972873449325561,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.6973545551300049,0.2261333912611007,1.0376399755477903,284.8584289550781,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.1839599609375,284.8474426269531,1.0,0.551088273525238,1.0,1.0,0.0,1.0,-2.7903501987457275,2.790343761444092,6.251704235182842e-06,2.151388645172119,0.93071049451828,0.93071049451828,0.0,164.27418518066406,169.0,32059.755859375,0.0,2022.654541015625,1.0,281.5982666015625,283.6519775390625,292.66668701171875,292.8374938964844,293.1499938964844,293.1499938964844,281.54998779296875,35776.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.767168283462525,3.767193555831909,9.469418955632136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.8046875,0.0,1665.74560546875,1895.4371337890625,0.0,4300.0,0.931328058242798,1.0,0.0,3.0,1.0,0.0
12307560,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79168701171875,0.8276650309562683,0.3881908655166626,0.3530596792697906,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8218071460723877,0.3797737061977386,0.3633971810340881,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.823086142539978,0.3814327418804168,0.2697455286979675,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79205322265625,0.7676858305931091,0.3087987601757049,0.2966387867927551,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.6942369937896729,0.2251830846071243,1.0337767601013184,284.7915954589844,284.95001220703125,295.8766784667969,288.32965087890625,295.8782653808594,297.1719055175781,284.78875732421875,1.0,0.550849974155426,1.0,1.0,0.0,1.0,-2.7813596725463867,2.78135347366333,6.211321306182072e-06,2.144381523132324,0.9289365410804749,0.9289365410804749,0.0,165.96066284179688,157.0,31973.27734375,0.0,2016.141845703125,1.0,281.55718994140625,283.589599609375,292.646240234375,292.7623596191406,293.1499938964844,293.1499938964844,281.25,35926.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7673356533050537,3.7673606872558594,9.470260238231276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.2265625,0.0,1667.1036376953125,1895.4371337890625,0.0,4300.0,0.931494951248169,1.0,0.0,3.0,1.0,0.0
12307620,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264454007148743,0.3847103118896484,0.3499242067337036,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.821860671043396,0.3782627284526825,0.3619596064090729,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224466443061829,0.3788800537586212,0.2679534554481506,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667419433594,0.7674593329429626,0.3072334825992584,0.2951431572437286,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.693182110786438,0.2232690602540969,1.0250840187072754,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470908880233765,1.0,1.0,0.0,1.0,-2.761467933654785,2.7614617347717285,6.122396825958276e-06,2.128859758377075,0.921989381313324,0.921989381313324,0.0,164.26783752441406,145.0,32594.44921875,0.0,1976.28564453125,1.0,281.2573547363281,283.33349609375,292.654296875,292.8079528808594,293.1499938964844,293.1499938964844,280.95001220703125,36252.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7588961124420166,3.7589211463928223,9.427877216694468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.6923828125,0.0,1659.673095703125,1895.4371337890625,0.0,4300.0,0.929813027381897,1.0,0.0,3.0,1.0,0.0
12307680,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264454007148743,0.3847103118896484,0.3499242067337036,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.821860671043396,0.3782627284526825,0.3619596064090729,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224466443061829,0.3788800537586212,0.2679534554481506,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667419433594,0.7674593329429626,0.3072334825992584,0.2951431572437286,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.693182110786438,0.2232690602540969,1.0250840187072754,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470908880233765,1.0,1.0,0.0,1.0,-2.761467933654785,2.7614617347717285,6.122396825958276e-06,2.128859758377075,0.921989381313324,0.921989381313324,0.0,164.26783752441406,145.0,32594.44921875,0.0,1976.28564453125,1.0,281.2573547363281,283.33349609375,292.654296875,292.8079528808594,293.1499938964844,293.1499938964844,280.95001220703125,36252.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7588961124420166,3.7589211463928223,9.427877216694468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.6923828125,0.0,1659.673095703125,1895.4371337890625,0.0,4300.0,0.929813027381897,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907775878906,0.8281406760215759,0.3826635479927063,0.3480492532253265,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.824277937412262,0.37735316157341,0.3610393702983856,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.8244684338569641,0.377372533082962,0.2668605744838714,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.391845703125,0.7697102427482605,0.3063009083271026,0.2941905856132507,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939514160156,0.6948236227035522,0.2221444845199585,1.0196402072906494,284.3905334472656,284.95001220703125,295.7518005371094,288.2821350097656,295.7533874511719,297.1385498046875,284.3824768066406,1.0,0.5434821248054504,1.0,1.0,0.0,1.0,-2.749109029769897,2.74910306930542,6.067471076676156e-06,2.1192164421081543,0.9159792065620422,0.9159792065620422,0.0,161.1160125732422,145.0,33326.73828125,0.0,1941.9285888671875,1.0,280.9850769042969,283.1239624023437,292.6838684082031,292.9186096191406,293.1499938964844,293.1499938964844,280.95001220703125,36466.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7482168674468994,3.748241901397705,9.374383580507128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.18408203125,0.0,1648.7926025390625,1895.4371337890625,0.0,4300.0,0.9275302886962892,1.0,0.0,3.0,1.0,0.0
12307800,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464050292969,0.8299597501754761,0.381218284368515,0.346621960401535,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464050292969,0.8266202211380005,0.3766987919807434,0.360302209854126,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464050292969,0.8265264630317688,0.3763012588024139,0.2660208344459533,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3467102050781,0.7719497680664062,0.3056333661079407,0.2934443056583404,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.34735107421875,0.6965883374214172,0.2213460355997085,1.0155298709869385,284.3463134765625,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1307678222656,284.3437194824219,1.0,0.5404794812202454,1.0,1.0,0.0,1.0,-2.739662408828736,2.739656448364258,6.025652510288637e-06,2.111844301223755,0.912160336971283,0.912160336971283,0.0,158.31015014648438,133.0,33227.07421875,0.0,1914.0023193359373,1.0,280.957275390625,283.0851745605469,292.6643371582031,292.85693359375,293.1499938964844,293.1499938964844,280.6499938964844,36588.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7380330562591553,3.738057851791382,9.323512131231836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.96923828125,0.0,1637.84375,1895.4371337890625,0.0,4300.0,0.925354301929474,1.0,0.0,3.0,1.0,0.0
12307860,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367139101028442,0.3776917159557342,0.3432011306285858,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8346003293991089,0.3750755190849304,0.3584950566291809,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338185548782349,0.3736777603626251,0.2639890313148498,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797532677650452,0.3039935231208801,0.2916142642498016,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030335664749146,0.2194160223007202,1.0054960250854492,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321586728096008,1.0,1.0,0.0,1.0,-2.7166810035705566,2.716675043106079,5.92453852732433e-06,2.0939173698425293,0.8994745016098022,0.8994745016098022,0.0,149.92893981933594,121.0,33809.921875,0.0,1839.5927734375,1.0,280.6576538085937,282.84259033203125,292.67352294921875,292.90313720703125,293.1499938964844,293.1499938964844,280.3500061035156,36949.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.703811883926392,3.703836441040039,9.153582709586772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.71484375,0.0,1601.072998046875,1895.4371337890625,0.0,4300.0,0.9179295897483826,1.0,0.0,3.0,1.0,0.0
12307920,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367139101028442,0.3776917159557342,0.3432011306285858,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8346003293991089,0.3750755190849304,0.3584950566291809,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338185548782349,0.3736777603626251,0.2639890313148498,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797532677650452,0.3039935231208801,0.2916142642498016,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030335664749146,0.2194160223007202,1.0054960250854492,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321586728096008,1.0,1.0,0.0,1.0,-2.7166810035705566,2.716675043106079,5.92453852732433e-06,2.0939173698425293,0.8994745016098022,0.8994745016098022,0.0,149.92893981933594,121.0,33809.921875,0.0,1839.5927734375,1.0,280.6576538085937,282.84259033203125,292.67352294921875,292.90313720703125,293.1499938964844,293.1499938964844,280.3500061035156,36949.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.703811883926392,3.703836441040039,9.153582709586772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.71484375,0.0,1601.072998046875,1895.4371337890625,0.0,4300.0,0.9179295897483826,1.0,0.0,3.0,1.0,0.0
12307980,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462144136428833,0.3741340041160583,0.3397008776664734,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453536033630371,0.3733972609043121,0.3565818071365356,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438366055488586,0.3710108399391174,0.2618872821331024,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903291583061218,0.3023160398006439,0.2896948754787445,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118242383003235,0.2174798399209976,0.9951807856559752,283.9185791015625,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227741003036499,1.0,1.0,0.0,1.0,-2.6929473876953125,2.692941665649414,5.821029844810255e-06,2.075411796569824,0.8840020298957825,0.8840020298957825,0.0,140.17410278320312,109.0,34343.57421875,0.0,1758.913818359375,1.0,280.35797119140625,282.606689453125,292.6810913085937,292.94500732421875,293.1499938964844,293.1499938964844,280.6499938964844,37345.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654845952987671,3.65487003326416,8.913154374567966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.34326171875,0.0,1548.650146484375,1895.4371337890625,0.0,4300.0,0.9072555899620056,1.0,0.0,3.0,1.0,0.0
12308040,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462144136428833,0.3741340041160583,0.3397008776664734,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453536033630371,0.3733972609043121,0.3565818071365356,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438366055488586,0.3710108399391174,0.2618872821331024,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903291583061218,0.3023160398006439,0.2896948754787445,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118242383003235,0.2174798399209976,0.9951807856559752,283.9185791015625,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227741003036499,1.0,1.0,0.0,1.0,-2.6929473876953125,2.692941665649414,5.821029844810255e-06,2.075411796569824,0.8840020298957825,0.8840020298957825,0.0,140.17410278320312,109.0,34343.57421875,0.0,1758.913818359375,1.0,280.35797119140625,282.606689453125,292.6810913085937,292.94500732421875,293.1499938964844,293.1499938964844,280.6499938964844,37345.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654845952987671,3.65487003326416,8.913154374567966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.34326171875,0.0,1548.650146484375,1895.4371337890625,0.0,4300.0,0.9072555899620056,1.0,0.0,3.0,1.0,0.0
12308100,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8525335192680359,0.3729783892631531,0.3381427824497223,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8522720336914062,0.372977077960968,0.3557435870170593,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.8503742814064026,0.3701633214950561,0.2609444558620453,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370483398437,0.7970687747001648,0.3018237948417663,0.2888303995132446,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.7171875834465027,0.2167795002460479,0.9903648495674132,284.0385131835937,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0947570800781,284.0473327636719,1.0,0.5178563594818115,1.0,1.0,0.0,1.0,-2.6821022033691406,2.682096481323242,5.773875727754785e-06,2.0668790340423584,0.8790534138679504,0.8790534138679504,0.0,134.79800415039062,109.0,33265.1640625,0.0,1718.289794921875,1.0,280.60113525390625,282.7738342285156,292.5790100097656,292.6954650878906,293.1499938964844,293.1499938964844,280.6499938964844,37360.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628620147705078,3.628644227981568,8.785699492364074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.458984375,0.0,1519.6295166015625,1895.4371337890625,0.0,4300.0,0.901481866836548,1.0,0.0,3.0,1.0,0.0
12308160,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8613216280937195,0.3724359571933746,0.337225079536438,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8615382313728333,0.373038113117218,0.3553846180438995,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8592789173126221,0.3698435127735138,0.2604037821292877,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.8059735894203186,0.3017406463623047,0.288362056016922,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0839538574219,0.7241488099098206,0.2164197117090225,0.987012267112732,284.0845642089844,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.0955810546875,284.0858154296875,1.0,0.5130195021629333,1.0,1.0,0.0,1.0,-2.6753201484680176,2.67531418800354,5.744387181039201e-06,2.061496019363404,0.8737887144088745,0.8737887144088745,0.0,128.79653930664062,97.0,32981.96484375,0.0,1681.005859375,1.0,280.64215087890625,282.8260498046875,292.53057861328125,292.6629638671875,293.1499938964844,293.1499938964844,280.95001220703125,37347.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.603769779205322,3.603793621063232,8.665774657856673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.02001953125,0.0,1492.294921875,1895.4371337890625,0.0,4300.0,0.8959071040153503,1.0,0.0,3.0,1.0,0.0
12308220,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851986527442932,0.3722850382328033,0.33635213971138,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863587975502014,0.3740293681621551,0.3555538952350616,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833536505699158,0.3701012134552002,0.2600143849849701,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276785016059875,0.3023359775543213,0.2881913781166076,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423577904701233,0.2163892388343811,0.983500599861145,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037152767181396,1.0,1.0,0.0,1.0,-2.669572591781616,2.6695668697357178,5.7193242355424445e-06,2.056870460510254,0.8663546442985535,0.8663546442985535,0.0,115.99436950683594,85.0,31718.1640625,0.0,1614.438720703125,1.0,280.941162109375,283.0677185058594,292.410888671875,292.4523620605469,293.1499938964844,293.1499938964844,281.25,37200.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.558154344558716,3.558177709579468,8.447785262433172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.7568359375,0.0,1442.1207275390625,1895.4371337890625,0.0,4300.0,0.885662317276001,1.0,0.0,3.0,1.0,0.0
12308280,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851986527442932,0.3722850382328033,0.33635213971138,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863587975502014,0.3740293681621551,0.3555538952350616,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833536505699158,0.3701012134552002,0.2600143849849701,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276785016059875,0.3023359775543213,0.2881913781166076,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423577904701233,0.2163892388343811,0.983500599861145,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037152767181396,1.0,1.0,0.0,1.0,-2.669572591781616,2.6695668697357178,5.7193242355424445e-06,2.056870460510254,0.8663546442985535,0.8663546442985535,0.0,115.99436950683594,85.0,31718.1640625,0.0,1614.438720703125,1.0,280.941162109375,283.0677185058594,292.410888671875,292.4523620605469,293.1499938964844,293.1499938964844,281.25,37200.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.558154344558716,3.558177709579468,8.447785262433172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.7568359375,0.0,1442.1207275390625,1895.4371337890625,0.0,4300.0,0.885662317276001,1.0,0.0,3.0,1.0,0.0
12308340,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189780354499816,0.3728291988372803,0.3362143933773041,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214385151863098,0.3757527470588684,0.3565059900283813,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172228574752808,0.371080219745636,0.2602036595344543,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564283847808838,0.3035882115364074,0.2887163758277893,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682151198387146,0.2169883847236633,0.983095407485962,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949923753738403,1.0,1.0,0.0,1.0,-2.670917510986328,2.6709117889404297,5.724894435843453e-06,2.057813167572021,0.8615199327468872,0.8615199327468872,0.0,102.85858917236328,73.0,30539.5859375,0.0,1556.545654296875,1.0,281.2407531738281,283.3096923828125,292.3092956542969,292.2726135253906,293.1499938964844,293.1499938964844,281.54998779296875,36970.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5210180282592773,3.521040916442871,8.272367040262907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.5,0.0,1401.3511962890625,1895.4371337890625,0.0,4300.0,0.8772451281547546,1.0,0.0,3.0,1.0,0.0
12308400,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189780354499816,0.3728291988372803,0.3362143933773041,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214385151863098,0.3757527470588684,0.3565059900283813,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172228574752808,0.371080219745636,0.2602036595344543,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564283847808838,0.3035882115364074,0.2887163758277893,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682151198387146,0.2169883847236633,0.983095407485962,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949923753738403,1.0,1.0,0.0,1.0,-2.670917510986328,2.6709117889404297,5.724894435843453e-06,2.057813167572021,0.8615199327468872,0.8615199327468872,0.0,102.85858917236328,73.0,30539.5859375,0.0,1556.545654296875,1.0,281.2407531738281,283.3096923828125,292.3092956542969,292.2726135253906,293.1499938964844,293.1499938964844,281.54998779296875,36970.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5210180282592773,3.521040916442871,8.272367040262907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.5,0.0,1401.3511962890625,1895.4371337890625,0.0,4300.0,0.8772451281547546,1.0,0.0,3.0,1.0,0.0
12308460,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668316841125488,0.3737803697586059,0.3364810347557068,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700502753257751,0.3779241740703583,0.3579264879226684,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656175971031188,0.3724905252456665,0.2607268095016479,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975486755371094,0.3052453100681305,0.2896651923656463,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050260543823242,0.2179822027683258,0.984656035900116,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4867999255657196,1.0,1.0,0.0,1.0,-2.6765856742858887,2.6765799522399902,5.749149295297684e-06,2.0621469020843506,0.8592725992202759,0.8592725992202759,0.0,89.78634643554688,91.0,29474.5625,-0.0,1504.853515625,1.0,281.5404357910156,283.551025390625,292.21661376953125,292.1092224121094,293.1499938964844,293.1499938964844,281.8500061035156,36688.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4943723678588867,3.4943950176239014,8.147637231559202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.26953125,0.0,1371.7489013671875,1895.4371337890625,0.0,4300.0,0.8711192011833191,1.0,0.0,3.0,1.0,0.0
12308520,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668316841125488,0.3737803697586059,0.3364810347557068,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700502753257751,0.3779241740703583,0.3579264879226684,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656175971031188,0.3724905252456665,0.2607268095016479,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975486755371094,0.3052453100681305,0.2896651923656463,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050260543823242,0.2179822027683258,0.984656035900116,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4867999255657196,1.0,1.0,0.0,1.0,-2.6765856742858887,2.6765799522399902,5.749149295297684e-06,2.0621469020843506,0.8592725992202759,0.8592725992202759,0.0,89.78634643554688,91.0,29474.5625,-0.0,1504.853515625,1.0,281.5404357910156,283.551025390625,292.21661376953125,292.1092224121094,293.1499938964844,293.1499938964844,281.8500061035156,36688.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4943723678588867,3.4943950176239014,8.147637231559202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.26953125,0.0,1371.7489013671875,1895.4371337890625,0.0,4300.0,0.8711192011833191,1.0,0.0,3.0,1.0,0.0
12308580,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745200276374816,0.3750322759151459,0.3374724388122558,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785151481628418,0.3804219365119934,0.3601342141628265,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737568497657776,0.374220460653305,0.2618248164653778,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061090350151062,0.3071872889995575,0.291363388299942,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122024536132812,0.2192363291978836,0.9896855354309082,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884878993034363,1.0,1.0,0.0,1.0,-2.689825773239136,2.6898200511932373,5.806085027870722e-06,2.072307825088501,0.8597445487976074,0.8597445487976074,0.0,88.45532989501953,109.0,28557.109375,-0.0,1517.1497802734375,1.0,281.8402709960937,283.7976379394531,292.1326599121094,291.9654846191406,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.479727268218994,3.4797496795654297,8.079485382950224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.22900390625,0.0,1354.47607421875,1895.4371337890625,0.0,4300.0,0.867624819278717,1.0,0.0,3.0,1.0,0.0
12308640,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745200276374816,0.3750322759151459,0.3374724388122558,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785151481628418,0.3804219365119934,0.3601342141628265,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737568497657776,0.374220460653305,0.2618248164653778,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061090350151062,0.3071872889995575,0.291363388299942,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122024536132812,0.2192363291978836,0.9896855354309082,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884878993034363,1.0,1.0,0.0,1.0,-2.689825773239136,2.6898200511932373,5.806085027870722e-06,2.072307825088501,0.8597445487976074,0.8597445487976074,0.0,88.45532989501953,109.0,28557.109375,-0.0,1517.1497802734375,1.0,281.8402709960937,283.7976379394531,292.1326599121094,291.9654846191406,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.479727268218994,3.4797496795654297,8.079485382950224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.22900390625,0.0,1354.47607421875,1895.4371337890625,0.0,4300.0,0.867624819278717,1.0,0.0,3.0,1.0,0.0
