time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308700,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.96672260761261,0.3756971359252929,0.3381046056747436,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9714739322662354,0.3817295432090759,0.3614114224910736,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9661418795585632,0.3751417994499206,0.2624978721141815,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8988357186317444,0.3082045316696167,0.2923779487609863,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8059213757514954,0.2198993861675262,0.9929684400558472,285.0069274902344,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1633605957031,285.0171813964844,1.0,0.4915070235729217,1.0,1.0,0.0,1.0,-2.698091745376587,2.6980857849121094,5.841877282364294e-06,2.078701496124268,0.8614950180053711,0.8614950180053711,0.0,90.98888397216795,109.0,27790.658203125,-0.0,1540.3521728515625,1.0,282.0938415527344,283.9828796386719,292.0698547363281,291.806396484375,293.1499938964844,293.1499938964844,282.1499938964844,36187.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.476872205734253,3.4768946170806885,8.066233476711204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.2060546875,0.0,1350.2861328125,1895.4371337890625,0.0,4300.0,0.8668944835662842,1.0,0.0,3.0,1.0,0.0
12308760,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9542917609214784,0.3764476180076599,0.3389163613319397,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.95991712808609,0.383116066455841,0.3628505766391754,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9538947939872742,0.3761468231678009,0.2632981836795807,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8878892064094543,0.309285044670105,0.2935321033000946,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7961003184318542,0.2206087112426757,0.9967947602272034,285.0621643066406,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.172119140625,285.0639343261719,1.0,0.495598703622818,1.0,1.0,0.0,1.0,-2.7077417373657227,2.707735776901245,5.88380726185278e-06,2.086167812347412,0.8628458380699158,0.8628458380699158,0.0,94.88444519042967,127.0,27702.841796875,-0.0,1571.93994140625,1.0,282.1402893066406,284.0404052734375,292.0548400878906,291.8331298828125,293.1499938964844,293.1499938964844,282.45001220703125,36032.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.477668046951294,3.477690458297729,8.069926025200402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.05224609375,0.0,1349.9947509765625,1895.4371337890625,0.0,4300.0,0.8669105768203735,1.0,0.0,3.0,1.0,0.0
12308820,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.920630931854248,0.3780929744243622,0.3407037258148193,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277283549308776,0.3860306739807129,0.3659318387508392,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207014441490172,0.3783013522624969,0.2650442123413086,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610486388206482,0.3115528225898742,0.2960223257541656,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717385292053223,0.2220920026302337,1.0051965713500977,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060263872146606,1.0,1.0,0.0,1.0,-2.7287771701812744,2.728771209716797,5.975764452159638e-06,2.102461814880371,0.8689197897911072,0.8689197897911072,0.0,105.89309692382812,145.0,27012.3125,-0.0,1653.253173828125,1.0,282.440185546875,284.2869567871094,291.9825439453125,291.7140197753906,293.1499938964844,293.1499938964844,282.75,35679.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.488765001296997,3.4887874126434326,8.121509154079831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.6796875,0.0,1358.7816162109375,1895.4371337890625,0.0,4300.0,0.8691083788871765,1.0,0.0,3.0,1.0,0.0
12308880,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.920630931854248,0.3780929744243622,0.3407037258148193,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277283549308776,0.3860306739807129,0.3659318387508392,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207014441490172,0.3783013522624969,0.2650442123413086,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610486388206482,0.3115528225898742,0.2960223257541656,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717385292053223,0.2220920026302337,1.0051965713500977,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060263872146606,1.0,1.0,0.0,1.0,-2.7287771701812744,2.728771209716797,5.975764452159638e-06,2.102461814880371,0.8689197897911072,0.8689197897911072,0.0,105.89309692382812,145.0,27012.3125,-0.0,1653.253173828125,1.0,282.440185546875,284.2869567871094,291.9825439453125,291.7140197753906,293.1499938964844,293.1499938964844,282.75,35679.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.488765001296997,3.4887874126434326,8.121509154079831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.6796875,0.0,1358.7816162109375,1895.4371337890625,0.0,4300.0,0.8691083788871765,1.0,0.0,3.0,1.0,0.0
12308940,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895024657249451,0.380066454410553,0.3428750336170196,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964828848838806,0.3892281651496887,0.3693795800209045,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899498581886292,0.3807548582553863,0.2670719921588897,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357531428337097,0.3140455782413482,0.2988244891166687,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485461235046387,0.2237282991409301,1.0147584676742554,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184556841850281,1.0,1.0,0.0,1.0,-2.7528226375579834,2.752816677093506,6.081787887524115e-06,2.1211025714874268,0.8780754804611206,0.8780754804611206,0.0,119.6763916015625,163.0,26418.931640625,-0.0,1753.3138427734375,1.0,282.7403869628906,284.53424072265625,291.917724609375,291.60992431640625,293.1499938964844,293.1499938964844,283.04998779296875,35321.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5133721828460693,3.513394832611084,8.236479516199324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.65771484375,0.0,1381.5216064453125,1895.4371337890625,0.0,4300.0,0.8743143081665039,1.0,0.0,3.0,1.0,0.0
12309000,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895024657249451,0.380066454410553,0.3428750336170196,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964828848838806,0.3892281651496887,0.3693795800209045,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899498581886292,0.3807548582553863,0.2670719921588897,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357531428337097,0.3140455782413482,0.2988244891166687,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485461235046387,0.2237282991409301,1.0147584676742554,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184556841850281,1.0,1.0,0.0,1.0,-2.7528226375579834,2.752816677093506,6.081787887524115e-06,2.1211025714874268,0.8780754804611206,0.8780754804611206,0.0,119.6763916015625,163.0,26418.931640625,-0.0,1753.3138427734375,1.0,282.7403869628906,284.53424072265625,291.917724609375,291.60992431640625,293.1499938964844,293.1499938964844,283.04998779296875,35321.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5133721828460693,3.513394832611084,8.236479516199324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.65771484375,0.0,1381.5216064453125,1895.4371337890625,0.0,4300.0,0.8743143081665039,1.0,0.0,3.0,1.0,0.0
12309060,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635241389274597,0.3822962343692779,0.3453551828861236,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709530234336853,0.3926565647125244,0.3731212615966797,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8642862439155579,0.3834480047225952,0.2693241238594055,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7189025878906,0.8139026165008545,0.3167243301868438,0.3018760681152344,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7184753417969,0.7290628552436829,0.2254920005798339,1.0252310037612915,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7206115722656,1.0,0.5320550203323364,1.0,1.0,0.0,1.0,-2.779257774353028,2.7792515754699707,6.199459221534198e-06,2.1416127681732178,0.8901399970054626,0.8901399970054626,0.0,135.21273803710938,181.0,25839.431640625,-0.0,1867.07861328125,1.0,283.0406494140625,284.7770690917969,291.8565979003906,291.5121765136719,293.1499938964844,293.1499938964844,283.1499938964844,34987.76953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.550492525100708,3.5505154132843018,8.411442991018703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.47216796875,0.0,1417.88671875,1895.4371337890625,0.0,4300.0,0.8803430795669556,1.0,0.0,3.0,1.0,0.0
12309120,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635241389274597,0.3822962343692779,0.3453551828861236,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709530234336853,0.3926565647125244,0.3731212615966797,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8642862439155579,0.3834480047225952,0.2693241238594055,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7189025878906,0.8139026165008545,0.3167243301868438,0.3018760681152344,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7184753417969,0.7290628552436829,0.2254920005798339,1.0252310037612915,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7206115722656,1.0,0.5320550203323364,1.0,1.0,0.0,1.0,-2.779257774353028,2.7792515754699707,6.199459221534198e-06,2.1416127681732178,0.8901399970054626,0.8901399970054626,0.0,135.21273803710938,181.0,25839.431640625,-0.0,1867.07861328125,1.0,283.0406494140625,284.7770690917969,291.8565979003906,291.5121765136719,293.1499938964844,293.1499938964844,283.1499938964844,34987.76953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.550492525100708,3.5505154132843018,8.411442991018703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.47216796875,0.0,1417.88671875,1895.4371337890625,0.0,4300.0,0.8803430795669556,1.0,0.0,3.0,1.0,0.0
12309180,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.841317892074585,0.3839731216430664,0.3476383090019226,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490778207778931,0.3957419395446777,0.376783937215805,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424022793769836,0.3857306838035583,0.2714889943599701,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.792958676815033,0.319112092256546,0.3048680424690246,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7949523925781,0.7114269137382507,0.2270196378231048,1.0355019569396973,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461596250534058,1.0,1.0,0.0,1.0,-2.804948806762696,2.8049426078796387,6.315069185802713e-06,2.16162371635437,0.9020683169364928,0.9020683169364928,0.0,152.20437622070312,169.0,25656.7578125,-0.0,1988.68115234375,1.0,283.1468200683594,284.8615417480469,291.8465270996094,291.509765625,293.1499938964844,293.1499938964844,283.04998779296875,34456.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.575062990188598,3.5750858783721924,8.528264743290492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.548828125,0.0,1440.0751953125,1895.4371337890625,0.0,4300.0,0.889075756072998,1.0,0.0,3.0,1.0,0.0
12309240,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.841317892074585,0.3839731216430664,0.3476383090019226,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490778207778931,0.3957419395446777,0.376783937215805,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424022793769836,0.3857306838035583,0.2714889943599701,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.792958676815033,0.319112092256546,0.3048680424690246,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7949523925781,0.7114269137382507,0.2270196378231048,1.0355019569396973,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461596250534058,1.0,1.0,0.0,1.0,-2.804948806762696,2.8049426078796387,6.315069185802713e-06,2.16162371635437,0.9020683169364928,0.9020683169364928,0.0,152.20437622070312,169.0,25656.7578125,-0.0,1988.68115234375,1.0,283.1468200683594,284.8615417480469,291.8465270996094,291.509765625,293.1499938964844,293.1499938964844,283.04998779296875,34456.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.575062990188598,3.5750858783721924,8.528264743290492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.548828125,0.0,1440.0751953125,1895.4371337890625,0.0,4300.0,0.889075756072998,1.0,0.0,3.0,1.0,0.0
12309300,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8368142247200012,0.3843125998973846,0.3482884764671325,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.8449662327766418,0.3969266712665558,0.3782040476799011,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8381182551383972,0.3864629864692688,0.2722396850585937,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342529296875,0.7888143658638,0.3199999630451202,0.3059876263141632,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7076221704483032,0.2275351136922836,1.0390321016311646,285.73358154296875,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.2361145019531,285.72906494140625,1.0,0.549359142780304,1.0,1.0,0.0,1.0,-2.813937187194824,2.8139307498931885,6.355996902129846e-06,2.168729305267334,0.9067065715789796,0.9067065715789796,0.0,156.4199676513672,169.0,25867.951171875,-0.0,2023.4267578125,1.0,283.0666198730469,284.7893981933594,291.8715209960937,291.5819396972656,293.1499938964844,293.1499938964844,283.04998779296875,34648.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.605879068374634,3.6059024333953857,8.675921208123327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.37109375,0.0,1474.64208984375,1895.4371337890625,0.0,4300.0,0.8944222331047058,1.0,0.0,3.0,1.0,0.0
12309360,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.834951639175415,0.3843079805374145,0.3484737575054168,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.843643844127655,0.3978438973426819,0.3792381882667541,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8365287780761719,0.3868941366672516,0.272676020860672,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.7874298095703125,0.3206552267074585,0.3067637681961059,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015991210937,0.7062283158302307,0.2278554886579513,1.04115891456604,285.700927734375,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2357482910156,285.6991882324219,1.0,0.5509915947914124,1.0,1.0,0.0,1.0,-2.819421768188477,2.81941556930542,6.381050297932234e-06,2.1730716228485107,0.9113689661026,0.9113689661026,0.0,158.2380828857422,157.0,25858.70703125,-0.0,2041.104736328125,1.0,283.0526428222656,284.75836181640625,291.8730773925781,291.5740661621094,293.1499938964844,293.1499938964844,282.75,34727.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62894344329834,3.628967046737671,8.787264391685312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.705078125,0.0,1500.4051513671875,1895.4371337890625,0.0,4300.0,0.8996546864509583,1.0,0.0,3.0,1.0,0.0
12309420,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.835201621055603,0.3829694092273712,0.3476417362689972,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452802300453186,0.3986330032348633,0.3802803456783294,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374436497688293,0.3865905106067657,0.2727142572402954,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888993620872498,0.3210622370243072,0.3074053227901459,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071858048439026,0.2277470529079437,1.0416861772537231,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505224466323853,1.0,1.0,0.0,1.0,-2.821138381958008,2.821131944656372,6.389264399331296e-06,2.174596309661865,0.915990114212036,0.915990114212036,0.0,157.60533142089844,145.0,26387.376953125,-0.0,2040.8614501953125,1.0,282.75811767578125,284.4834899902344,291.9249572753906,291.6858215332031,293.1499938964844,293.1499938964844,282.45001220703125,35036.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665830373764038,3.665854215621948,8.966811151367438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.544921875,0.0,1543.61181640625,1895.4371337890625,0.0,4300.0,0.9081231355667114,1.0,0.0,3.0,1.0,0.0
12309480,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.835201621055603,0.3829694092273712,0.3476417362689972,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452802300453186,0.3986330032348633,0.3802803456783294,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374436497688293,0.3865905106067657,0.2727142572402954,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888993620872498,0.3210622370243072,0.3074053227901459,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071858048439026,0.2277470529079437,1.0416861772537231,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505224466323853,1.0,1.0,0.0,1.0,-2.821138381958008,2.821131944656372,6.389264399331296e-06,2.174596309661865,0.915990114212036,0.915990114212036,0.0,157.60533142089844,145.0,26387.376953125,-0.0,2040.8614501953125,1.0,282.75811767578125,284.4834899902344,291.9249572753906,291.6858215332031,293.1499938964844,293.1499938964844,282.45001220703125,35036.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665830373764038,3.665854215621948,8.966811151367438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.544921875,0.0,1543.61181640625,1895.4371337890625,0.0,4300.0,0.9081231355667114,1.0,0.0,3.0,1.0,0.0
12309540,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388209342956543,0.3805674016475677,0.3455276787281036,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505954146385193,0.3984617590904236,0.3801484107971191,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418298363685608,0.3852511346340179,0.2718137204647064,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939372658729553,0.3206088840961456,0.3069902062416076,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7111438512802124,0.2268690019845962,1.037749171257019,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464215278625488,1.0,1.0,0.0,1.0,-2.812134265899658,2.8121280670166016,6.348733677441487e-06,2.167742252349853,0.9169788360595704,0.9169788360595704,0.0,153.17234802246094,133.0,26825.494140625,-0.0,2004.9029541015625,1.0,282.4579772949219,284.2004699707031,291.9480895996094,291.7451171875,293.1499938964844,293.1499938964844,282.1499938964844,35383.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.689741849899292,3.689765930175781,9.084169505513272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.05419921875,0.0,1573.171142578125,1895.4371337890625,0.0,4300.0,0.9137183427810668,1.0,0.0,3.0,1.0,0.0
12309600,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388209342956543,0.3805674016475677,0.3455276787281036,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505954146385193,0.3984617590904236,0.3801484107971191,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418298363685608,0.3852511346340179,0.2718137204647064,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939372658729553,0.3206088840961456,0.3069902062416076,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7111438512802124,0.2268690019845962,1.037749171257019,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464215278625488,1.0,1.0,0.0,1.0,-2.812134265899658,2.8121280670166016,6.348733677441487e-06,2.167742252349853,0.9169788360595704,0.9169788360595704,0.0,153.17234802246094,133.0,26825.494140625,-0.0,2004.9029541015625,1.0,282.4579772949219,284.2004699707031,291.9480895996094,291.7451171875,293.1499938964844,293.1499938964844,282.1499938964844,35383.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.689741849899292,3.689765930175781,9.084169505513272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.05419921875,0.0,1573.171142578125,1895.4371337890625,0.0,4300.0,0.9137183427810668,1.0,0.0,3.0,1.0,0.0
12309660,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456354141235352,0.3778109848499298,0.3428715169429779,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593041300773621,0.3978353142738342,0.379383772611618,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494350910186768,0.3834609389305115,0.270437091588974,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021484613418579,0.3197302222251892,0.305983155965805,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174513339996338,0.2255725115537643,1.031101942062378,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399474501609802,1.0,1.0,0.0,1.0,-2.797173023223877,2.7971668243408203,6.281372861849377e-06,2.1562154293060303,0.9148930907249452,0.9148930907249452,0.0,146.1128387451172,121.0,27364.5,-0.0,1947.0986328125,1.0,282.1578674316406,283.929443359375,291.95947265625,291.7898254394531,293.1499938964844,293.1499938964844,281.8500061035156,35726.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.700765609741211,3.7007901668548575,9.138532846009184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.263671875,0.0,1588.3121337890625,1895.4371337890625,0.0,4300.0,0.9164238572120668,1.0,0.0,3.0,1.0,0.0
12309720,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456354141235352,0.3778109848499298,0.3428715169429779,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593041300773621,0.3978353142738342,0.379383772611618,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494350910186768,0.3834609389305115,0.270437091588974,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021484613418579,0.3197302222251892,0.305983155965805,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174513339996338,0.2255725115537643,1.031101942062378,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399474501609802,1.0,1.0,0.0,1.0,-2.797173023223877,2.7971668243408203,6.281372861849377e-06,2.1562154293060303,0.9148930907249452,0.9148930907249452,0.0,146.1128387451172,121.0,27364.5,-0.0,1947.0986328125,1.0,282.1578674316406,283.929443359375,291.95947265625,291.7898254394531,293.1499938964844,293.1499938964844,281.8500061035156,35726.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.700765609741211,3.7007901668548575,9.138532846009184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.263671875,0.0,1588.3121337890625,1895.4371337890625,0.0,4300.0,0.9164238572120668,1.0,0.0,3.0,1.0,0.0
12309780,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.8558200001716614,0.3749731779098511,0.3400519788265228,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715817928314209,0.397026777267456,0.3783420026302337,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604559302330017,0.3815192580223083,0.2688755095005035,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132705688476562,0.3186776041984558,0.3047071695327759,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.725964367389679,0.22409388422966,1.0231307744979858,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319678783416748,1.0,1.0,0.0,1.0,-2.779543876647949,2.7795376777648926,6.202386430231854e-06,2.142598390579224,0.9098998308181764,0.9098998308181764,0.0,137.2644805908203,109.0,27939.24609375,-0.0,1877.21875,1.0,281.8578491210937,283.6669616699219,291.9706726074219,291.8362731933594,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6992907524108887,3.699315309524536,9.131250067184736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.39697265625,0.0,1589.1949462890625,1895.4371337890625,0.0,4300.0,0.9163219928741456,1.0,0.0,3.0,1.0,0.0
12309840,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.8558200001716614,0.3749731779098511,0.3400519788265228,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715817928314209,0.397026777267456,0.3783420026302337,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604559302330017,0.3815192580223083,0.2688755095005035,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132705688476562,0.3186776041984558,0.3047071695327759,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.725964367389679,0.22409388422966,1.0231307744979858,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319678783416748,1.0,1.0,0.0,1.0,-2.779543876647949,2.7795376777648926,6.202386430231854e-06,2.142598390579224,0.9098998308181764,0.9098998308181764,0.0,137.2644805908203,109.0,27939.24609375,-0.0,1877.21875,1.0,281.8578491210937,283.6669616699219,291.9706726074219,291.8362731933594,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6992907524108887,3.699315309524536,9.131250067184736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.39697265625,0.0,1589.1949462890625,1895.4371337890625,0.0,4300.0,0.9163219928741456,1.0,0.0,3.0,1.0,0.0
12309900,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.8623302578926086,0.3735378682613373,0.3386449217796325,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544128417969,0.8792006969451904,0.3965822458267212,0.3777852952480316,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546264648437,0.8674059510231018,0.3805190324783325,0.2680785357952118,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.8197446465492249,0.3181154429912567,0.3040312826633453,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.7311519980430603,0.2233212143182754,1.018934965133667,284.5542297363281,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1620483398437,284.5436706542969,1.0,0.5275967121124268,1.0,1.0,0.0,1.0,-2.770371675491333,2.7703657150268555,6.161477358546108e-06,2.1355082988739014,0.9057148098945618,0.9057148098945618,0.0,132.357666015625,109.0,28618.66796875,-0.0,1839.75927734375,1.0,281.6000366210937,283.47100830078125,292.0010681152344,291.9552001953125,293.1499938964844,293.1499938964844,281.54998779296875,36250.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6939175128936768,3.693942070007324,9.104742844101564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.99609375,0.0,1584.48046875,1895.4371337890625,0.0,4300.0,0.9152091145515442,1.0,0.0,3.0,1.0,0.0
12309960,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49237060546875,0.8694884181022644,0.3720440864562988,0.337111622095108,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922790527344,0.8875138759613037,0.3960758745670318,0.3771175146102905,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.8750370740890503,0.3794586062431335,0.2671962380409241,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4926147460937,0.8266255855560303,0.3175005614757538,0.3032634258270263,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933166503906,0.7367937564849854,0.2225058674812317,1.0144082307815552,284.49224853515625,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1532592773437,284.4896545410156,1.0,0.5230032801628113,1.0,1.0,0.0,1.0,-2.760303735733032,2.760297536849976,6.116733857197687e-06,2.127728223800659,0.9019938111305236,0.9019938111305236,0.0,127.329833984375,97.0,28560.63671875,-0.0,1800.5970458984375,1.0,281.5579528808594,283.4140319824219,291.9822998046875,291.8847351074219,293.1499938964844,293.1499938964844,281.25,36410.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.684966325759888,3.684990644454956,9.060669867722028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.03076171875,0.0,1575.52099609375,1895.4371337890625,0.0,4300.0,0.9133488535881042,1.0,0.0,3.0,1.0,0.0
12310020,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872030973434448,0.3690558969974518,0.3340911269187927,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.27862548828125,0.90763658285141,0.3950234055519104,0.3757664561271667,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937041759490967,0.3773209750652313,0.265439510345459,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431532382965088,0.3162412345409393,0.301710307598114,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507038712501526,0.2208600044250488,1.005263328552246,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.513367235660553,1.0,1.0,0.0,1.0,-2.7400829792022705,2.740077018737793,6.027350991644198e-06,2.1120970249176025,0.891312301158905,0.891312301158905,0.0,116.73311614990234,85.0,29226.779296875,-0.0,1720.429443359375,1.0,281.258056640625,283.1714172363281,291.9970397949219,291.9397277832031,293.1499938964844,293.1499938964844,281.54998779296875,36769.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657324314117432,3.657348394393921,8.925246106628038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.5966796875,0.0,1547.1036376953125,1895.4371337890625,0.0,4300.0,0.9074129462242126,1.0,0.0,3.0,1.0,0.0
12310080,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872030973434448,0.3690558969974518,0.3340911269187927,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.27862548828125,0.90763658285141,0.3950234055519104,0.3757664561271667,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937041759490967,0.3773209750652313,0.265439510345459,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431532382965088,0.3162412345409393,0.301710307598114,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507038712501526,0.2208600044250488,1.005263328552246,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.513367235660553,1.0,1.0,0.0,1.0,-2.7400829792022705,2.740077018737793,6.027350991644198e-06,2.1120970249176025,0.891312301158905,0.891312301158905,0.0,116.73311614990234,85.0,29226.779296875,-0.0,1720.429443359375,1.0,281.258056640625,283.1714172363281,291.9970397949219,291.9397277832031,293.1499938964844,293.1499938964844,281.54998779296875,36769.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657324314117432,3.657348394393921,8.925246106628038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.5966796875,0.0,1547.1036376953125,1895.4371337890625,0.0,4300.0,0.9074129462242126,1.0,0.0,3.0,1.0,0.0
12310140,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.914516270160675,0.3678398728370666,0.3320450484752655,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397278428077698,0.3952709436416626,0.3751208782196045,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226857423782348,0.3766642212867737,0.2642952799797058,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679973483085632,0.3160716593265533,0.3007365465164184,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720859050750732,0.2200470268726349,0.9981399774551392,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035831928253174,1.0,1.0,0.0,1.0,-2.725729465484619,2.7257235050201416,5.964004685665714e-06,2.100860834121704,0.885737419128418,0.885737419128418,0.0,104.87377166748048,73.0,27939.251953125,-0.0,1644.0557861328125,1.0,281.5421142578125,283.3795166015625,291.8465576171875,291.66558837890625,293.1499938964844,293.1499938964844,281.8500061035156,36748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628667116165161,3.6286911964416495,8.785926866039517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.96337890625,0.0,1515.131591796875,1895.4371337890625,0.0,4300.0,0.9010350108146667,1.0,0.0,3.0,1.0,0.0
12310200,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.914516270160675,0.3678398728370666,0.3320450484752655,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397278428077698,0.3952709436416626,0.3751208782196045,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226857423782348,0.3766642212867737,0.2642952799797058,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679973483085632,0.3160716593265533,0.3007365465164184,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720859050750732,0.2200470268726349,0.9981399774551392,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035831928253174,1.0,1.0,0.0,1.0,-2.725729465484619,2.7257235050201416,5.964004685665714e-06,2.100860834121704,0.885737419128418,0.885737419128418,0.0,104.87377166748048,73.0,27939.251953125,-0.0,1644.0557861328125,1.0,281.5421142578125,283.3795166015625,291.8465576171875,291.66558837890625,293.1499938964844,293.1499938964844,281.8500061035156,36748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628667116165161,3.6286911964416495,8.785926866039517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.96337890625,0.0,1515.131591796875,1895.4371337890625,0.0,4300.0,0.9010350108146667,1.0,0.0,3.0,1.0,0.0
12310260,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.960911512374878,0.3681230843067169,0.3315495550632477,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836374521255492,0.3968093395233154,0.3758036196231842,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.968877375125885,0.3774484395980835,0.2642530500888824,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085583090782166,0.317076176404953,0.3009317815303802,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071349859237671,0.2202298641204834,0.9955320954322816,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943990707397461,1.0,1.0,0.0,1.0,-2.7229957580566406,2.722989797592163,5.951933871983783e-06,2.098700046539306,0.8816712498664856,0.8816712498664856,0.0,91.75664520263672,91.0,26752.646484375,-0.0,1579.1929931640625,1.0,281.8414611816406,283.61187744140625,291.7239685058594,291.4573669433594,293.1499938964844,293.1499938964844,282.1499938964844,36649.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.604472160339356,3.604495763778688,8.669152293805382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.67626953125,0.0,1487.9044189453125,1895.4371337890625,0.0,4300.0,0.8955627083778381,1.0,0.0,3.0,1.0,0.0
12310320,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.960911512374878,0.3681230843067169,0.3315495550632477,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836374521255492,0.3968093395233154,0.3758036196231842,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.968877375125885,0.3774484395980835,0.2642530500888824,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085583090782166,0.317076176404953,0.3009317815303802,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071349859237671,0.2202298641204834,0.9955320954322816,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943990707397461,1.0,1.0,0.0,1.0,-2.7229957580566406,2.722989797592163,5.951933871983783e-06,2.098700046539306,0.8816712498664856,0.8816712498664856,0.0,91.75664520263672,91.0,26752.646484375,-0.0,1579.1929931640625,1.0,281.8414611816406,283.61187744140625,291.7239685058594,291.4573669433594,293.1499938964844,293.1499938964844,282.1499938964844,36649.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.604472160339356,3.604495763778688,8.669152293805382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.67626953125,0.0,1487.9044189453125,1895.4371337890625,0.0,4300.0,0.8955627083778381,1.0,0.0,3.0,1.0,0.0
12310380,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692850708961488,0.3690839409828186,0.3322131931781769,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914032816886902,0.3990078866481781,0.3776639699935913,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772450923919678,0.3789853155612945,0.2651552259922027,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.918273150920868,0.3187431097030639,0.3022922575473785,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.814132571220398,0.2210170924663543,0.9981127977371216,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952867031097412,1.0,1.0,0.0,1.0,-2.73183822631836,2.731832265853882,5.990625595586607e-06,2.1055023670196533,0.8786328434944153,0.8786328434944153,0.0,90.08700561523438,109.0,25768.28125,-0.0,1584.1029052734375,1.0,282.1412658691406,283.8560791015625,291.6225891113281,291.2880249023437,293.1499938964844,293.1499938964844,282.45001220703125,36541.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.583930253982544,3.583953857421875,8.570623322157189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.166259765625,0.0,1464.8760986328125,1895.4371337890625,0.0,4300.0,0.8909094929695129,1.0,0.0,3.0,1.0,0.0
12310440,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692850708961488,0.3690839409828186,0.3322131931781769,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914032816886902,0.3990078866481781,0.3776639699935913,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772450923919678,0.3789853155612945,0.2651552259922027,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.918273150920868,0.3187431097030639,0.3022922575473785,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.814132571220398,0.2210170924663543,0.9981127977371216,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952867031097412,1.0,1.0,0.0,1.0,-2.73183822631836,2.731832265853882,5.990625595586607e-06,2.1055023670196533,0.8786328434944153,0.8786328434944153,0.0,90.08700561523438,109.0,25768.28125,-0.0,1584.1029052734375,1.0,282.1412658691406,283.8560791015625,291.6225891113281,291.2880249023437,293.1499938964844,293.1499938964844,282.45001220703125,36541.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.583930253982544,3.583953857421875,8.570623322157189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.166259765625,0.0,1464.8760986328125,1895.4371337890625,0.0,4300.0,0.8909094929695129,1.0,0.0,3.0,1.0,0.0
12310500,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9616644382476808,0.3696614801883697,0.3327469527721405,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9855020046234132,0.4002190828323364,0.3788283169269562,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9702877998352052,0.3798788189888,0.2657905519008636,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9106452465057372,0.3196943402290344,0.3032181560993194,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8081360459327698,0.2215230762958526,1.0005611181259155,284.959716796875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1634521484375,284.9696044921875,1.0,0.4979741871356964,1.0,1.0,0.0,1.0,-2.738694906234741,2.738688945770264,6.020837645337451e-06,2.110835075378418,0.8781764507293701,0.8781764507293701,0.0,92.43934631347656,109.0,24951.078125,-0.0,1604.95166015625,1.0,282.39678955078125,284.0443725585937,291.5520324707031,291.1178283691406,293.1499938964844,293.1499938964844,282.45001220703125,36462.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.575282096862793,3.575305461883545,8.529310093763343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.2587890625,0.0,1455.0072021484375,1895.4371337890625,0.0,4300.0,0.888965904712677,1.0,0.0,3.0,1.0,0.0
12310560,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.94937264919281,0.370338886976242,0.3334828615188598,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9754762649536132,0.4015254378318786,0.3801814019680023,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9588032364845276,0.3808767199516296,0.2665760219097137,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8995804190635681,0.3207345902919769,0.3043186366558075,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7985501885414124,0.2221080511808395,1.0037353038787842,285.0131530761719,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.17156982421875,285.0148010253906,1.0,0.5017762184143066,1.0,1.0,0.0,1.0,-2.747284412384033,2.747278451919556,6.058785857021576e-06,2.1175127029418945,0.8769545555114746,0.8769545555114746,0.0,96.16067504882812,127.0,24835.62890625,-0.0,1634.8369140625,1.0,282.44122314453125,284.1010437011719,291.5323486328125,291.13720703125,293.1499938964844,293.1499938964844,282.75,36405.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.568421602249145,3.568444967269897,8.496608643326908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.414306640625,0.0,1447.25634765625,1895.4371337890625,0.0,4300.0,0.8873569369316101,1.0,0.0,3.0,1.0,0.0
