time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310620,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163529872894288,0.3719271719455719,0.3351874947547912,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458125829696656,0.4043513536453247,0.3831482827663421,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.926667869091034,0.3831046819686889,0.2683475613594055,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.872596800327301,0.3230072557926178,0.3067780137062073,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744170427322388,0.2234421372413635,1.0112775564193726,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415771484375,1.0,0.5117391347885132,1.0,1.0,0.0,1.0,-2.767043352127075,2.7670371532440186,6.146548912511207e-06,2.132880926132202,0.8772605061531067,0.8772605061531067,0.0,106.84612274169922,145.0,24136.7890625,-0.0,1714.291015625,1.0,282.740966796875,284.3576354980469,291.45172119140625,291.0075378417969,293.1499938964844,293.1499938964844,283.04998779296875,36220.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.559659481048584,3.559682607650757,8.454933322354918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.5419921875,0.0,1436.576171875,1895.4371337890625,0.0,4300.0,0.8852741718292236,1.0,0.0,3.0,1.0,0.0
12310680,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163529872894288,0.3719271719455719,0.3351874947547912,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458125829696656,0.4043513536453247,0.3831482827663421,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.926667869091034,0.3831046819686889,0.2683475613594055,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.872596800327301,0.3230072557926178,0.3067780137062073,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744170427322388,0.2234421372413635,1.0112775564193726,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415771484375,1.0,0.5117391347885132,1.0,1.0,0.0,1.0,-2.767043352127075,2.7670371532440186,6.146548912511207e-06,2.132880926132202,0.8772605061531067,0.8772605061531067,0.0,106.84612274169922,145.0,24136.7890625,-0.0,1714.291015625,1.0,282.740966796875,284.3576354980469,291.45172119140625,291.0075378417969,293.1499938964844,293.1499938964844,283.04998779296875,36220.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.559659481048584,3.559682607650757,8.454933322354918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.5419921875,0.0,1436.576171875,1895.4371337890625,0.0,4300.0,0.8852741718292236,1.0,0.0,3.0,1.0,0.0
12310740,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860743045806885,0.3738389909267425,0.337300032377243,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.9126472473144532,0.4074541330337524,0.3865017890930176,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953407406806946,0.3856359720230102,0.2704243063926697,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8465192317962646,0.3255275189876556,0.3095945417881012,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510917782783508,0.2249884009361267,1.0203415155410769,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238250494003296,1.0,1.0,0.0,1.0,-2.7903835773468018,2.790377378463745,6.251050763239618e-06,2.151043653488159,0.8794144988059998,0.8794144988059998,0.0,120.38748931884766,163.0,23480.189453125,-0.0,1813.9312744140625,1.0,283.0409545898437,284.6141357421875,291.3794860839844,290.8921813964844,293.1499938964844,293.1499938964844,283.1499938964844,36015.0078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.558629512786865,3.558652639389038,8.450041946161946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.16455078125,0.0,1433.97998046875,1895.4371337890625,0.0,4300.0,0.8828954696655273,1.0,0.0,3.0,1.0,0.0
12310800,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860743045806885,0.3738389909267425,0.337300032377243,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.9126472473144532,0.4074541330337524,0.3865017890930176,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953407406806946,0.3856359720230102,0.2704243063926697,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8465192317962646,0.3255275189876556,0.3095945417881012,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510917782783508,0.2249884009361267,1.0203415155410769,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238250494003296,1.0,1.0,0.0,1.0,-2.7903835773468018,2.790377378463745,6.251050763239618e-06,2.151043653488159,0.8794144988059998,0.8794144988059998,0.0,120.38748931884766,163.0,23480.189453125,-0.0,1813.9312744140625,1.0,283.0409545898437,284.6141357421875,291.3794860839844,290.8921813964844,293.1499938964844,293.1499938964844,283.1499938964844,36015.0078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.558629512786865,3.558652639389038,8.450041946161946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.16455078125,0.0,1433.97998046875,1895.4371337890625,0.0,4300.0,0.8828954696655273,1.0,0.0,3.0,1.0,0.0
12310860,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591935634613037,0.3752375245094299,0.339282214641571,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847296833992004,0.4101971089839935,0.3898018598556518,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683499693870544,0.387769490480423,0.2724501490592956,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233970999717712,0.3277668058872223,0.3123994767665863,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305856347084045,0.2263503074645996,1.0295964479446411,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370228290557861,1.0,1.0,0.0,1.0,-2.813664197921753,2.8136579990386963,6.356337053148309e-06,2.169239044189453,0.8803684711456299,0.8803684711456299,0.0,136.11224365234375,181.0,23233.890625,-0.0,1925.5565185546875,1.0,283.14678955078125,284.713134765625,291.3625183105469,290.877685546875,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.541684865951538,3.541707754135132,8.369762554139015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.955322265625,0.0,1412.8900146484375,1895.4371337890625,0.0,4300.0,0.8774256706237793,1.0,0.0,3.0,1.0,0.0
12310920,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591935634613037,0.3752375245094299,0.339282214641571,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847296833992004,0.4101971089839935,0.3898018598556518,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683499693870544,0.387769490480423,0.2724501490592956,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233970999717712,0.3277668058872223,0.3123994767665863,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305856347084045,0.2263503074645996,1.0295964479446411,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370228290557861,1.0,1.0,0.0,1.0,-2.813664197921753,2.8136579990386963,6.356337053148309e-06,2.169239044189453,0.8803684711456299,0.8803684711456299,0.0,136.11224365234375,181.0,23233.890625,-0.0,1925.5565185546875,1.0,283.14678955078125,284.713134765625,291.3625183105469,290.877685546875,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.541684865951538,3.541707754135132,8.369762554139015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.955322265625,0.0,1412.8900146484375,1895.4371337890625,0.0,4300.0,0.8774256706237793,1.0,0.0,3.0,1.0,0.0
12310980,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355243802070618,0.3757613599300384,0.3405724763870239,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600731492042542,0.4122395813465118,0.3925509452819824,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.844499945640564,0.3891416192054748,0.274026095867157,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012885451316833,0.3294154107570648,0.3147568702697754,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114958167076111,0.2272510230541229,1.0373163223266602,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504540205001831,1.0,1.0,0.0,1.0,-2.8325300216674805,2.8325235843658447,6.4424084484926425e-06,2.184032440185547,0.8796203136444092,0.8796203136444092,0.0,153.58151245117188,169.0,23163.60546875,-0.0,2040.147705078125,1.0,283.14990234375,284.7284851074219,291.357666015625,290.8825988769531,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5060741901397705,3.506096839904785,8.202297863135755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.10546875,0.0,1371.083251953125,1895.4371337890625,0.0,4300.0,0.8684380650520325,1.0,0.0,3.0,1.0,0.0
12311040,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355243802070618,0.3757613599300384,0.3405724763870239,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600731492042542,0.4122395813465118,0.3925509452819824,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.844499945640564,0.3891416192054748,0.274026095867157,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012885451316833,0.3294154107570648,0.3147568702697754,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114958167076111,0.2272510230541229,1.0373163223266602,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504540205001831,1.0,1.0,0.0,1.0,-2.8325300216674805,2.8325235843658447,6.4424084484926425e-06,2.184032440185547,0.8796203136444092,0.8796203136444092,0.0,153.58151245117188,169.0,23163.60546875,-0.0,2040.147705078125,1.0,283.14990234375,284.7284851074219,291.357666015625,290.8825988769531,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5060741901397705,3.506096839904785,8.202297863135755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.10546875,0.0,1371.083251953125,1895.4371337890625,0.0,4300.0,0.8684380650520325,1.0,0.0,3.0,1.0,0.0
12311100,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8305777907371521,0.3758128881454468,0.3408166170120239,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.8552196621894836,0.4130660891532898,0.3935369253158569,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8397074937820435,0.3896238207817077,0.2745162844657898,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965821623802185,0.3300688862800598,0.3155758678913116,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.7071918249130249,0.2275557816028595,1.0396230220794678,285.5691833496094,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.22119140625,285.5693359375,1.0,0.5532862544059753,1.0,1.0,0.0,1.0,-2.8383612632751465,2.8383548259735107,6.469310392276384e-06,2.1886870861053467,0.8788443803787231,0.8788443803787231,0.0,157.867919921875,169.0,23095.65234375,-0.0,2070.47412109375,1.0,283.1499938964844,284.7372741699219,291.34881591796875,290.87274169921875,293.1499938964844,293.1499938964844,283.1499938964844,34389.96875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.476167678833008,3.476189613342285,8.062963843258331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.31640625,0.0,1336.76171875,1895.4371337890625,0.0,4300.0,0.8638355135917664,1.0,0.0,3.0,1.0,0.0
12311160,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8288384675979614,0.3758133053779602,0.3408952057361603,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8538467288017273,0.4138280749320984,0.394341230392456,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8382094502449036,0.3900449872016907,0.2748728096485138,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.7952353954315186,0.3306667804718017,0.3162227272987366,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.705824613571167,0.2278130501508712,1.0411549806594849,285.5694580078125,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2208251953125,285.5694274902344,1.0,0.5546342730522156,1.0,1.0,0.0,1.0,-2.8424723148345947,2.842465877532959,6.488281997008016e-06,2.19195556640625,0.8777463436126709,0.8777463436126709,0.0,159.49859619140625,157.0,23031.068359375,-0.0,2085.183837890625,1.0,283.1499938964844,284.740966796875,291.3373718261719,290.859375,293.1499938964844,293.1499938964844,283.1499938964844,34142.40625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4589385986328125,3.45896053314209,7.983236969266727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.284912109375,0.0,1317.6396484375,1895.4371337890625,0.0,4300.0,0.8567755222320557,1.0,0.0,3.0,1.0,0.0
12311220,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310816884040833,0.3757651150226593,0.3407920598983764,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572711944580078,0.4152521789073944,0.3956319689750671,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410583138465881,0.3908065557479858,0.2753619253635406,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985571622848511,0.3317820727825165,0.3172191977500915,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.70847487449646,0.2282646596431732,1.042897343635559,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.5744934082031,1.0,0.5540132522583008,1.0,1.0,0.0,1.0,-2.847782611846924,2.847776174545288,6.51289201414329e-06,2.196206569671631,0.8748312592506409,0.8748312592506409,0.0,157.81187438964844,145.0,22861.94140625,-0.0,2085.8232421875,1.0,283.1499938964844,284.7550964355469,291.3085632324219,290.82244873046875,293.1499938964844,293.1499938964844,283.1499938964844,33296.32421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.403024435043335,3.403045654296875,7.727222737230477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.222412109375,0.0,1256.5030517578125,1895.4371337890625,0.0,4300.0,0.8430854082107544,1.0,0.0,3.0,1.0,0.0
12311280,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310816884040833,0.3757651150226593,0.3407920598983764,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572711944580078,0.4152521789073944,0.3956319689750671,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410583138465881,0.3908065557479858,0.2753619253635406,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985571622848511,0.3317820727825165,0.3172191977500915,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.70847487449646,0.2282646596431732,1.042897343635559,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.5744934082031,1.0,0.5540132522583008,1.0,1.0,0.0,1.0,-2.847782611846924,2.847776174545288,6.51289201414329e-06,2.196206569671631,0.8748312592506409,0.8748312592506409,0.0,157.81187438964844,145.0,22861.94140625,-0.0,2085.8232421875,1.0,283.1499938964844,284.7550964355469,291.3085632324219,290.82244873046875,293.1499938964844,293.1499938964844,283.1499938964844,33296.32421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.403024435043335,3.403045654296875,7.727222737230477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.222412109375,0.0,1256.5030517578125,1895.4371337890625,0.0,4300.0,0.8430854082107544,1.0,0.0,3.0,1.0,0.0
12311340,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387598395347595,0.3757162094116211,0.3405157327651977,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666493892669678,0.4166143238544464,0.3966806530952453,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495291471481323,0.3915358483791351,0.2756921947002411,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075272440910339,0.3328583836555481,0.3179956674575805,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158920764923096,0.2287028431892395,1.0437058210372925,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505552291870117,1.0,1.0,0.0,1.0,-2.851014375686645,2.8510079383850098,6.527963250846369e-06,2.198825597763061,0.8709554672241211,0.8709554672241211,0.0,151.8175506591797,133.0,22675.974609375,-0.0,2062.05908203125,1.0,283.1499938964844,284.7718811035156,291.2759094238281,290.7792663574219,293.1499938964844,293.1499938964844,283.1499938964844,32406.048828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.339996337890625,3.340016841888428,7.443638878612546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.31787109375,0.0,1190.2431640625,1895.4371337890625,0.0,4300.0,0.8277590870857239,1.0,0.0,3.0,1.0,0.0
12311400,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387598395347595,0.3757162094116211,0.3405157327651977,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666493892669678,0.4166143238544464,0.3966806530952453,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495291471481323,0.3915358483791351,0.2756921947002411,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075272440910339,0.3328583836555481,0.3179956674575805,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158920764923096,0.2287028431892395,1.0437058210372925,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505552291870117,1.0,1.0,0.0,1.0,-2.851014375686645,2.8510079383850098,6.527963250846369e-06,2.198825597763061,0.8709554672241211,0.8709554672241211,0.0,151.8175506591797,133.0,22675.974609375,-0.0,2062.05908203125,1.0,283.1499938964844,284.7718811035156,291.2759094238281,290.7792663574219,293.1499938964844,293.1499938964844,283.1499938964844,32406.048828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.339996337890625,3.340016841888428,7.443638878612546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.31787109375,0.0,1190.2431640625,1895.4371337890625,0.0,4300.0,0.8277590870857239,1.0,0.0,3.0,1.0,0.0
12311460,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508117198944092,0.3756918311119079,0.3401649892330169,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.880850076675415,0.417947769165039,0.3975992798805237,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626062273979187,0.3922691345214844,0.2759485840797424,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201032280921936,0.3339290022850036,0.3186635673046112,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263916730880737,0.2291660904884338,1.0441309213638306,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454495549201965,1.0,1.0,0.0,1.0,-2.8533196449279785,2.853312969207764,6.538775778608397e-06,2.2007172107696533,0.866202175617218,0.866202175617218,0.0,143.3090057373047,121.0,22481.841796875,-0.0,2024.478515625,1.0,283.1499938964844,284.7917175292969,291.2416381835937,290.7333068847656,293.1499938964844,293.1499938964844,283.1499938964844,31486.630859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.27095365524292,3.2709732055664062,7.139076956264034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.604248046875,0.0,1120.67138671875,1895.4371337890625,0.0,4300.0,0.8110546469688416,1.0,0.0,3.0,1.0,0.0
12311520,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508117198944092,0.3756918311119079,0.3401649892330169,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.880850076675415,0.417947769165039,0.3975992798805237,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626062273979187,0.3922691345214844,0.2759485840797424,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201032280921936,0.3339290022850036,0.3186635673046112,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263916730880737,0.2291660904884338,1.0441309213638306,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454495549201965,1.0,1.0,0.0,1.0,-2.8533196449279785,2.853312969207764,6.538775778608397e-06,2.2007172107696533,0.866202175617218,0.866202175617218,0.0,143.3090057373047,121.0,22481.841796875,-0.0,2024.478515625,1.0,283.1499938964844,284.7917175292969,291.2416381835937,290.7333068847656,293.1499938964844,293.1499938964844,283.1499938964844,31486.630859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.27095365524292,3.2709732055664062,7.139076956264034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.604248046875,0.0,1120.67138671875,1895.4371337890625,0.0,4300.0,0.8110546469688416,1.0,0.0,3.0,1.0,0.0
12311580,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.867277204990387,0.3756962716579437,0.3397854566574096,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996295928955078,0.4192615747451782,0.3984414041042328,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802584409713745,0.3930155336856842,0.2761713862419128,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359262943267822,0.3350033760070801,0.3192768394947052,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399335503578186,0.2296676486730575,1.0444480180740356,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393816232681274,1.0,1.0,0.0,1.0,-2.85526180267334,2.855255365371704,6.547921657329425e-06,2.2023239135742188,0.86066073179245,0.86066073179245,0.0,133.3481903076172,109.0,22283.83984375,-0.0,1979.1732177734373,1.0,283.1499938964844,284.8148498535156,291.2067565917969,290.6862487792969,293.1499938964844,293.1499938964844,283.1499938964844,30546.349609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.196678638458252,3.196697473526001,6.818538054176315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.581787109375,0.0,1049.1512451171875,1895.4371337890625,0.0,4300.0,0.7931543588638306,1.0,0.0,3.0,1.0,0.0
12311640,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.867277204990387,0.3756962716579437,0.3397854566574096,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996295928955078,0.4192615747451782,0.3984414041042328,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802584409713745,0.3930155336856842,0.2761713862419128,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359262943267822,0.3350033760070801,0.3192768394947052,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399335503578186,0.2296676486730575,1.0444480180740356,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393816232681274,1.0,1.0,0.0,1.0,-2.85526180267334,2.855255365371704,6.547921657329425e-06,2.2023239135742188,0.86066073179245,0.86066073179245,0.0,133.3481903076172,109.0,22283.83984375,-0.0,1979.1732177734373,1.0,283.1499938964844,284.8148498535156,291.2067565917969,290.6862487792969,293.1499938964844,293.1499938964844,283.1499938964844,30546.349609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.196678638458252,3.196697473526001,6.818538054176315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.581787109375,0.0,1049.1512451171875,1895.4371337890625,0.0,4300.0,0.7931543588638306,1.0,0.0,3.0,1.0,0.0
12311700,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8773542046546936,0.3757109344005584,0.3395917117595672,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.9111574292182922,0.4199119806289673,0.3988412320613861,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8909292221069336,0.3933941721916199,0.2762753367424011,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.8454188108444214,0.3355428278446197,0.3195708394050598,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.7481448650360107,0.2299341112375259,1.0446081161499023,285.61309814453125,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2144470214844,285.6137084960937,1.0,0.5361170172691345,1.0,1.0,0.0,1.0,-2.856180429458618,2.856173753738404,6.55225358059397e-06,2.203085660934448,0.8576512932777405,0.8576512932777405,0.0,128.0291290283203,109.0,22174.0546875,-0.0,1954.762451171875,1.0,283.1499938964844,284.8305969238281,291.1890869140625,290.6617736816406,293.1499938964844,293.1499938964844,283.1499938964844,29923.658203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1501481533050537,3.1501665115356445,6.621482953050872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.255859375,0.0,1005.6803588867188,1895.4371337890625,0.0,4300.0,0.7847211956977844,1.0,0.0,3.0,1.0,0.0
12311760,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8888300657272339,0.3757315576076507,0.3394022583961487,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9251077771186828,0.4205570816993713,0.3992331922054291,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.902953028678894,0.3937752544879913,0.2763791680335998,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8562808632850647,0.3360830843448639,0.31986203789711,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191101074219,0.7575799822807312,0.2302109152078628,1.0447932481765747,285.6192626953125,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2139587402344,285.6197509765625,1.0,0.5327449440956116,1.0,1.0,0.0,1.0,-2.857121229171753,2.857114553451538,6.556690095749218e-06,2.2038650512695312,0.8544241189956665,0.8544241189956665,0.0,122.55072021484376,97.0,22084.150390625,-0.0,1929.5953369140625,1.0,283.1499938964844,284.8414306640625,291.1718139648437,290.6388854980469,293.1499938964844,293.1499938964844,283.1499938964844,29590.115234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1178040504455566,3.1178221702575684,6.486209258582676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.50390625,0.0,976.7952880859376,1895.4371337890625,0.0,4300.0,0.7742040753364563,1.0,0.0,3.0,1.0,0.0
12311820,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9174865484237672,0.3757941424846649,0.3390261530876159,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579198360443116,0.4218352437019348,0.399989515542984,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346551895141602,0.3945482969284057,0.2765821814537048,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831395506858826,0.3371687531471252,0.3204336762428283,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.780990719795227,0.2307963371276855,1.045236587524414,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257680416107178,1.0,1.0,0.0,1.0,-2.859042167663574,2.85903549194336,6.565747753484175e-06,2.2054543495178223,0.8475973010063171,0.8475973010063171,0.0,111.27167510986328,85.0,21883.71484375,-0.0,1877.702392578125,1.0,283.1499938964844,284.8716125488281,291.1371154785156,290.5915832519531,293.1499938964844,293.1499938964844,283.1499938964844,28618.64453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.0348196029663086,3.034837007522583,6.145526754153252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.480224609375,0.0,904.481689453125,1895.4371337890625,0.0,4300.0,0.7543153762817383,1.0,0.0,3.0,1.0,0.0
12311880,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9174865484237672,0.3757941424846649,0.3390261530876159,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579198360443116,0.4218352437019348,0.399989515542984,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346551895141602,0.3945482969284057,0.2765821814537048,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831395506858826,0.3371687531471252,0.3204336762428283,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.780990719795227,0.2307963371276855,1.045236587524414,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257680416107178,1.0,1.0,0.0,1.0,-2.859042167663574,2.85903549194336,6.565747753484175e-06,2.2054543495178223,0.8475973010063171,0.8475973010063171,0.0,111.27167510986328,85.0,21883.71484375,-0.0,1877.702392578125,1.0,283.1499938964844,284.8716125488281,291.1371154785156,290.5915832519531,293.1499938964844,293.1499938964844,283.1499938964844,28618.64453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.0348196029663086,3.034837007522583,6.145526754153252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.480224609375,0.0,904.481689453125,1895.4371337890625,0.0,4300.0,0.7543153762817383,1.0,0.0,3.0,1.0,0.0
12311940,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.957531988620758,0.3758833110332489,0.3386628329753876,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925012588500975,0.4230971038341522,0.4007186591625213,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735879898071288,0.3953352868556976,0.276786208152771,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200626015663148,0.338261216878891,0.3209999501705169,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119506239891052,0.2314239889383316,1.0458146333694458,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185827612876892,1.0,1.0,0.0,1.0,-2.861102342605591,2.861095905303955,6.575455245183548e-06,2.2071518898010254,0.8402851819992065,0.8402851819992065,0.0,99.71101379394533,103.0,21683.2109375,-0.0,1824.5845947265625,1.0,283.1499938964844,284.9056091308594,291.102783203125,290.5446472167969,293.1499938964844,293.1499938964844,283.1499938964844,27633.5234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.948271036148072,2.9482874870300293,5.800001758871076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3871.5986328125,0.0,833.0546875,1895.4371337890625,0.0,4300.0,0.7336111664772034,1.0,0.0,3.0,1.0,0.0
12312000,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.957531988620758,0.3758833110332489,0.3386628329753876,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925012588500975,0.4230971038341522,0.4007186591625213,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735879898071288,0.3953352868556976,0.276786208152771,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200626015663148,0.338261216878891,0.3209999501705169,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119506239891052,0.2314239889383316,1.0458146333694458,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185827612876892,1.0,1.0,0.0,1.0,-2.861102342605591,2.861095905303955,6.575455245183548e-06,2.2071518898010254,0.8402851819992065,0.8402851819992065,0.0,99.71101379394533,103.0,21683.2109375,-0.0,1824.5845947265625,1.0,283.1499938964844,284.9056091308594,291.102783203125,290.5446472167969,293.1499938964844,293.1499938964844,283.1499938964844,27633.5234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.948271036148072,2.9482874870300293,5.800001758871076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3871.5986328125,0.0,833.0546875,1895.4371337890625,0.0,4300.0,0.7336111664772034,1.0,0.0,3.0,1.0,0.0
12312060,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464141726493835,0.3739147782325744,0.3373885750770569,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847189784049988,0.422154426574707,0.4003901183605194,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639915823936462,0.3939894437789917,0.2762463390827179,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.909717321395874,0.3371219933032989,0.3204965591430664,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030843138694763,0.2297315597534179,1.0411046743392944,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195506811141968,1.0,1.0,0.0,1.0,-2.8522729873657227,2.852266550064087,6.535393367812503e-06,2.200547933578491,0.8325000405311584,0.8325000405311584,0.0,102.04051208496094,121.0,21420.8828125,-0.0,1822.0262451171875,1.0,283.1499938964844,284.93902587890625,291.0682678222656,290.4957275390625,293.1499938964844,293.1499938964844,283.1499938964844,26639.044921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.8585572242736816,2.8585729598999023,5.452392883853463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.11376953125,0.0,763.1746215820312,1895.4371337890625,0.0,4300.0,0.7121840119361877,1.0,0.0,3.0,1.0,0.0
12312120,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464141726493835,0.3739147782325744,0.3373885750770569,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847189784049988,0.422154426574707,0.4003901183605194,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639915823936462,0.3939894437789917,0.2762463390827179,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.909717321395874,0.3371219933032989,0.3204965591430664,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030843138694763,0.2297315597534179,1.0411046743392944,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195506811141968,1.0,1.0,0.0,1.0,-2.8522729873657227,2.852266550064087,6.535393367812503e-06,2.200547933578491,0.8325000405311584,0.8325000405311584,0.0,102.04051208496094,121.0,21420.8828125,-0.0,1822.0262451171875,1.0,283.1499938964844,284.93902587890625,291.0682678222656,290.4957275390625,293.1499938964844,293.1499938964844,283.1499938964844,26639.044921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.8585572242736816,2.8585729598999023,5.452392883853463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.11376953125,0.0,763.1746215820312,1895.4371337890625,0.0,4300.0,0.7121840119361877,1.0,0.0,3.0,1.0,0.0
12312180,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152987003326416,0.3728620409965515,0.3366287052631378,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9586091637611388,0.4220190942287445,0.4004636704921722,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342833757400512,0.3935236632823944,0.2760623693466186,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833454251289368,0.3367891609668731,0.320378839969635,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793328166007996,0.2287999093532562,1.0378541946411133,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247182846069336,1.0,1.0,0.0,1.0,-2.84717059135437,2.8471641540527344,6.5119729697471485e-06,2.196584463119507,0.8243387341499329,0.8243387341499329,0.0,110.74010467529295,139.0,21173.439453125,-0.0,1856.26171875,1.0,283.1499938964844,284.97686767578125,291.0321960449219,290.4437866210937,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.765937805175781,2.7659523487091064,5.104793103782868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.466796875,0.0,695.3046875,1895.4371337890625,0.0,4300.0,0.6900961399078369,1.0,0.0,3.0,1.0,0.0
12312240,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152987003326416,0.3728620409965515,0.3366287052631378,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9586091637611388,0.4220190942287445,0.4004636704921722,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342833757400512,0.3935236632823944,0.2760623693466186,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833454251289368,0.3367891609668731,0.320378839969635,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793328166007996,0.2287999093532562,1.0378541946411133,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247182846069336,1.0,1.0,0.0,1.0,-2.84717059135437,2.8471641540527344,6.5119729697471485e-06,2.196584463119507,0.8243387341499329,0.8243387341499329,0.0,110.74010467529295,139.0,21173.439453125,-0.0,1856.26171875,1.0,283.1499938964844,284.97686767578125,291.0321960449219,290.4437866210937,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.765937805175781,2.7659523487091064,5.104793103782868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.466796875,0.0,695.3046875,1895.4371337890625,0.0,4300.0,0.6900961399078369,1.0,0.0,3.0,1.0,0.0
12312300,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.8996034860610962,0.3724803924560547,0.3364648818969726,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.942263662815094,0.4220982491970062,0.4007233381271362,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9173160195350648,0.3934460878372192,0.2761438488960266,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.8694104552268982,0.3367817401885986,0.3205533027648926,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.7668195962905884,0.2285103052854538,1.037389636039734,285.7256164550781,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1750793457031,285.7269897460937,1.0,0.5284453630447388,1.0,1.0,0.0,1.0,-2.8470327854156494,2.8470261096954346,6.511376795970136e-06,2.196494102478028,0.820216178894043,0.820216178894043,0.0,116.43516540527344,139.0,21050.45703125,-0.0,1883.694091796875,1.0,283.1499938964844,285.0020751953125,291.0142822265625,290.4177551269531,293.1499938964844,293.1499938964844,283.1499938964844,24984.298828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.7111246585845947,2.711138963699341,4.90447291667806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3817.451171875,0.0,656.7569580078125,1895.4371337890625,0.0,4300.0,0.6797515153884888,1.0,0.0,3.0,1.0,0.0
12312360,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.884795606136322,0.3721443712711334,0.3363853991031647,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.9251936078071594,0.4222276508808136,0.401074469089508,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.9015061259269714,0.3934207558631897,0.2762952744960785,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.855903148651123,0.336833655834198,0.3208270370960235,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.7547699213027954,0.2282958924770355,1.0374587774276731,285.74029541015625,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.17218017578125,285.7414855957031,1.0,0.5327238440513611,1.0,1.0,0.0,1.0,-2.847951650619507,2.847945213317871,6.515645509352908e-06,2.197231769561768,0.8159946799278259,0.8159946799278259,0.0,122.82797241210938,157.0,20957.78125,-0.0,1916.2047119140625,1.0,283.1499938964844,285.0219116210937,290.997314453125,290.39453125,293.1499938964844,293.1499938964844,283.1499938964844,24614.34765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.671109199523926,2.6711230278015137,4.760763658850921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.78564453125,0.0,630.0861206054688,1895.4371337890625,0.0,4300.0,0.6674917340278625,1.0,0.0,3.0,1.0,0.0
12312420,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574311137199402,0.3715505301952362,0.3363678157329559,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948013186454773,0.4225689768791199,0.4019339680671692,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735954165458679,0.3934574425220489,0.2767175734043121,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314362168312073,0.3370446264743805,0.3215564787387848,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330984473228455,0.2280164062976837,1.0386638641357422,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424466133117676,1.0,1.0,0.0,1.0,-2.851794004440308,2.851787567138672,6.533415216836147e-06,2.2002761363983154,0.8075804710388184,0.8075804710388184,0.0,137.2228240966797,175.0,20755.41015625,-0.0,1992.376708984375,1.0,283.1499938964844,285.0727844238281,290.96441650390625,290.3482360839844,293.1499938964844,293.1499938964844,283.1499938964844,23577.224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.574650526046753,2.5746636390686035,4.423132509145944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.334716796875,0.0,568.0,1895.4371337890625,0.0,4300.0,0.6444937586784363,1.0,0.0,3.0,1.0,0.0
12312480,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574311137199402,0.3715505301952362,0.3363678157329559,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948013186454773,0.4225689768791199,0.4019339680671692,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735954165458679,0.3934574425220489,0.2767175734043121,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314362168312073,0.3370446264743805,0.3215564787387848,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330984473228455,0.2280164062976837,1.0386638641357422,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424466133117676,1.0,1.0,0.0,1.0,-2.851794004440308,2.851787567138672,6.533415216836147e-06,2.2002761363983154,0.8075804710388184,0.8075804710388184,0.0,137.2228240966797,175.0,20755.41015625,-0.0,1992.376708984375,1.0,283.1499938964844,285.0727844238281,290.96441650390625,290.3482360839844,293.1499938964844,293.1499938964844,283.1499938964844,23577.224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.574650526046753,2.5746636390686035,4.423132509145944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.334716796875,0.0,568.0,1895.4371337890625,0.0,4300.0,0.6444937586784363,1.0,0.0,3.0,1.0,0.0
