time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312540,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342528343200684,0.3710128366947174,0.3364649415016174,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696534037590027,0.4229583442211151,0.4029105603694916,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496184945106506,0.3935513794422149,0.2772321105003357,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098437786102295,0.3373334407806396,0.3224330544471741,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.714013397693634,0.2278608381748199,1.0407862663269043,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531603097915649,1.0,1.0,0.0,1.0,-2.857306480407715,2.8572998046875,6.558911536558298e-06,2.204625606536865,0.7992005348205566,0.7992005348205566,0.0,153.13632202148438,163.0,20557.15234375,-0.0,2078.926025390625,1.0,283.1499938964844,285.1288452148437,290.93316650390625,290.3041076660156,293.1499938964844,293.1499938964844,283.1499938964844,22524.880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.477198362350464,2.477210521697998,4.094632402029674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.5810546875,0.0,509.4607849121094,1895.4371337890625,0.0,4300.0,0.6212379932403564,1.0,0.0,3.0,1.0,0.0
12312600,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342528343200684,0.3710128366947174,0.3364649415016174,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696534037590027,0.4229583442211151,0.4029105603694916,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496184945106506,0.3935513794422149,0.2772321105003357,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098437786102295,0.3373334407806396,0.3224330544471741,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.714013397693634,0.2278608381748199,1.0407862663269043,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531603097915649,1.0,1.0,0.0,1.0,-2.857306480407715,2.8572998046875,6.558911536558298e-06,2.204625606536865,0.7992005348205566,0.7992005348205566,0.0,153.13632202148438,163.0,20557.15234375,-0.0,2078.926025390625,1.0,283.1499938964844,285.1288452148437,290.93316650390625,290.3041076660156,293.1499938964844,293.1499938964844,283.1499938964844,22524.880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.477198362350464,2.477210521697998,4.094632402029674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.5810546875,0.0,509.4607849121094,1895.4371337890625,0.0,4300.0,0.6212379932403564,1.0,0.0,3.0,1.0,0.0
12312660,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285353183746338,0.3705516457557678,0.3361901342868805,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638953566551208,0.4233877956867218,0.4034701287746429,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8440665602684021,0.3937050402164459,0.2774497270584106,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044605255126953,0.3376766145229339,0.3229092955589294,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089963555335999,0.2278079241514206,1.0412192344665527,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553851127624512,1.0,1.0,0.0,1.0,-2.859009027481079,2.8590023517608643,6.567091077158693e-06,2.206101655960083,0.7909148335456848,0.7909148335456848,0.0,157.52328491210938,151.0,20334.203125,-0.0,2103.1455078125,1.0,283.1499938964844,285.1877746582031,290.9028015136719,290.2603759765625,293.1499938964844,293.1499938964844,283.1499938964844,21459.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.3792717456817627,2.37928318977356,3.7773000371998933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.148193359375,0.0,454.7182312011719,1895.4371337890625,0.0,4300.0,0.5978365540504456,1.0,0.0,3.0,1.0,0.0
12312720,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285353183746338,0.3705516457557678,0.3361901342868805,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638953566551208,0.4233877956867218,0.4034701287746429,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8440665602684021,0.3937050402164459,0.2774497270584106,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044605255126953,0.3376766145229339,0.3229092955589294,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089963555335999,0.2278079241514206,1.0412192344665527,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553851127624512,1.0,1.0,0.0,1.0,-2.859009027481079,2.8590023517608643,6.567091077158693e-06,2.206101655960083,0.7909148335456848,0.7909148335456848,0.0,157.52328491210938,151.0,20334.203125,-0.0,2103.1455078125,1.0,283.1499938964844,285.1877746582031,290.9028015136719,290.2603759765625,293.1499938964844,293.1499938964844,283.1499938964844,21459.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.3792717456817627,2.37928318977356,3.7773000371998933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.148193359375,0.0,454.7182312011719,1895.4371337890625,0.0,4300.0,0.5978365540504456,1.0,0.0,3.0,1.0,0.0
12312780,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318498134613037,0.3702337443828583,0.3357653319835663,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682199120521545,0.4239045679569244,0.4038201570510864,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.847956120967865,0.393974632024765,0.2775318026542663,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085456490516663,0.3381176292896271,0.323186457157135,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123498320579529,0.2279060184955597,1.040942668914795,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533952116966248,1.0,1.0,0.0,1.0,-2.8590192794799805,2.8590128421783447,6.567346645169891e-06,2.2062032222747803,0.7827907800674438,0.7827907800674438,0.0,154.6480255126953,139.0,20095.353515625,-0.0,2089.14404296875,1.0,283.1499938964844,285.2499389648437,290.87225341796875,290.21539306640625,293.1499938964844,293.1499938964844,283.1499938964844,20383.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.2812821865081787,2.281292676925659,3.4725727005024964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.893798828125,0.0,403.8822937011719,1895.4371337890625,0.0,4300.0,0.5773767828941345,1.0,0.0,3.0,1.0,0.0
12312840,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318498134613037,0.3702337443828583,0.3357653319835663,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682199120521545,0.4239045679569244,0.4038201570510864,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.847956120967865,0.393974632024765,0.2775318026542663,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085456490516663,0.3381176292896271,0.323186457157135,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123498320579529,0.2279060184955597,1.040942668914795,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533952116966248,1.0,1.0,0.0,1.0,-2.8590192794799805,2.8590128421783447,6.567346645169891e-06,2.2062032222747803,0.7827907800674438,0.7827907800674438,0.0,154.6480255126953,139.0,20095.353515625,-0.0,2089.14404296875,1.0,283.1499938964844,285.2499389648437,290.87225341796875,290.21539306640625,293.1499938964844,293.1499938964844,283.1499938964844,20383.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.2812821865081787,2.281292676925659,3.4725727005024964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.893798828125,0.0,403.8822937011719,1895.4371337890625,0.0,4300.0,0.5773767828941345,1.0,0.0,3.0,1.0,0.0
12312900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.8356502652168274,0.3701018691062927,0.3355295658111572,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.8727982640266418,0.4241769313812256,0.4039550125598907,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.8521696925163269,0.3941320776939392,0.2775499224662781,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.812701940536499,0.3383588790893554,0.3232898116111755,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.7159039974212646,0.2280001044273376,1.0407370328903198,285.9385681152344,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16363525390625,285.94012451171875,1.0,0.5514090061187744,1.0,1.0,0.0,1.0,-2.858797311782837,2.858790636062622,6.566423962794943e-06,2.20607590675354,0.7786946892738342,0.7786946892738342,0.0,151.60501098632812,139.0,19997.64453125,-0.0,2073.938232421875,1.0,283.1499938964844,285.2741394042969,290.8578796386719,290.1949157714844,293.1499938964844,293.1499938964844,283.1499938964844,20072.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.244890689849853,2.244900941848755,3.3626662343522185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3726.84716796875,0.0,386.3982849121094,1895.4371337890625,0.0,4300.0,0.5689800977706909,1.0,0.0,3.0,1.0,0.0
12312960,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.8406023383140564,0.3699718713760376,0.3352723717689514,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95574951171875,0.8786830902099609,0.4244451820850372,0.4040612876415252,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.8576251864433289,0.3942901790142059,0.2775503695011139,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.8178622722625732,0.3386019766330719,0.323369950056076,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.7203419208526611,0.2281136959791183,1.040499925613403,285.95574951171875,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1639709472656,285.9571533203125,1.0,0.5489673018455505,1.0,1.0,0.0,1.0,-2.8584280014038086,2.858421564102173,6.5648232521198224e-06,2.205833673477173,0.7745770812034607,0.7745770812034607,0.0,147.84373474121094,127.0,19905.623046875,-0.0,2054.990234375,1.0,283.1499938964844,285.2958984375,290.8440856933594,290.1753234863281,293.1499938964844,293.1499938964844,283.1499938964844,19832.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.212351560592652,2.2123615741729736,3.265890597958787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.167724609375,0.0,371.3658142089844,1895.4371337890625,0.0,4300.0,0.5615344047546387,1.0,0.0,3.0,1.0,0.0
12313020,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537291288375854,0.3697056472301483,0.3347013890743255,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.893977701663971,0.4249564409255981,0.4041967988014221,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.871989905834198,0.3945957124233246,0.2775043547153473,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308253884315491,0.3390797972679138,0.3234694898128509,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7315085530281067,0.2283822000026703,1.0399657487869265,285.9857482910156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869384765625,1.0,0.5431249737739563,1.0,1.0,0.0,1.0,-2.857327461242676,2.85732102394104,6.559949270013021e-06,2.2050657272338867,0.7662733197212219,0.7662733197212219,0.0,138.85415649414062,115.0,19734.3359375,-0.0,2009.3651123046875,1.0,283.1499938964844,285.3341979980469,290.8180847167969,290.13848876953125,293.1499938964844,293.1499938964844,283.1499938964844,19501.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.155431270599365,2.1554410457611084,3.100000753875065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.70849609375,0.0,346.4236755371094,1895.4371337890625,0.0,4300.0,0.548671543598175,1.0,0.0,3.0,1.0,0.0
12313080,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537291288375854,0.3697056472301483,0.3347013890743255,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.893977701663971,0.4249564409255981,0.4041967988014221,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.871989905834198,0.3945957124233246,0.2775043547153473,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308253884315491,0.3390797972679138,0.3234694898128509,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7315085530281067,0.2283822000026703,1.0399657487869265,285.9857482910156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869384765625,1.0,0.5431249737739563,1.0,1.0,0.0,1.0,-2.857327461242676,2.85732102394104,6.559949270013021e-06,2.2050657272338867,0.7662733197212219,0.7662733197212219,0.0,138.85415649414062,115.0,19734.3359375,-0.0,2009.3651123046875,1.0,283.1499938964844,285.3341979980469,290.8180847167969,290.13848876953125,293.1499938964844,293.1499938964844,283.1499938964844,19501.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.155431270599365,2.1554410457611084,3.100000753875065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.70849609375,0.0,346.4236755371094,1895.4371337890625,0.0,4300.0,0.548671543598175,1.0,0.0,3.0,1.0,0.0
12313140,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714131712913513,0.3694295287132263,0.3340755701065063,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9145004749298096,0.4254292249679565,0.4042486548423767,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910430073738098,0.3948851823806762,0.2774114608764648,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477189540863037,0.3395385444164276,0.3235045671463012,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460722923278809,0.2286900728940963,1.039398431777954,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364389419555664,1.0,1.0,0.0,1.0,-2.855886697769165,2.85588002204895,6.553504590556258e-06,2.204030036926269,0.7578853368759155,0.7578853368759155,0.0,128.63096618652344,103.0,19575.037109375,-0.0,1957.21533203125,1.0,283.1499938964844,285.3681640625,290.7939453125,290.104248046875,293.1499938964844,293.1499938964844,283.1499938964844,19306.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.1055691242218018,2.1055784225463867,2.95823326723621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.19091796875,0.0,325.9404296875,1895.4371337890625,0.0,4300.0,0.537585973739624,1.0,0.0,3.0,1.0,0.0
12313200,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714131712913513,0.3694295287132263,0.3340755701065063,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9145004749298096,0.4254292249679565,0.4042486548423767,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910430073738098,0.3948851823806762,0.2774114608764648,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477189540863037,0.3395385444164276,0.3235045671463012,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460722923278809,0.2286900728940963,1.039398431777954,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364389419555664,1.0,1.0,0.0,1.0,-2.855886697769165,2.85588002204895,6.553504590556258e-06,2.204030036926269,0.7578853368759155,0.7578853368759155,0.0,128.63096618652344,103.0,19575.037109375,-0.0,1957.21533203125,1.0,283.1499938964844,285.3681640625,290.7939453125,290.104248046875,293.1499938964844,293.1499938964844,283.1499938964844,19306.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.1055691242218018,2.1055784225463867,2.95823326723621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.19091796875,0.0,325.9404296875,1895.4371337890625,0.0,4300.0,0.537585973739624,1.0,0.0,3.0,1.0,0.0
12313260,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944531083106995,0.3691516518592834,0.3334201276302337,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9426637887954712,0.4258671998977661,0.4042398333549499,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160935282707214,0.3951600790023803,0.2772883772850036,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698527812957764,0.3399797677993774,0.32349494099617,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652318477630615,0.229028970003128,1.038846492767334,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292415022850037,1.0,1.0,0.0,1.0,-2.8542654514312744,2.8542590141296387,6.546228632942075e-06,2.2028520107269287,0.7494381666183472,0.7494381666183472,0.0,117.71166229248048,91.0,19423.521484375,-0.0,1901.4412841796875,1.0,283.1499938964844,285.4001159667969,290.7713623046875,290.0720520019531,293.1499938964844,293.1499938964844,283.1499938964844,19191.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.0597243309021,2.059733390808105,2.830815617471672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.3837890625,0.0,308.1388244628906,1895.4371337890625,0.0,4300.0,0.5275356769561768,1.0,0.0,3.0,1.0,0.0
12313320,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944531083106995,0.3691516518592834,0.3334201276302337,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9426637887954712,0.4258671998977661,0.4042398333549499,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160935282707214,0.3951600790023803,0.2772883772850036,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698527812957764,0.3399797677993774,0.32349494099617,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652318477630615,0.229028970003128,1.038846492767334,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292415022850037,1.0,1.0,0.0,1.0,-2.8542654514312744,2.8542590141296387,6.546228632942075e-06,2.2028520107269287,0.7494381666183472,0.7494381666183472,0.0,117.71166229248048,91.0,19423.521484375,-0.0,1901.4412841796875,1.0,283.1499938964844,285.4001159667969,290.7713623046875,290.0720520019531,293.1499938964844,293.1499938964844,283.1499938964844,19191.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.0597243309021,2.059733390808105,2.830815617471672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.3837890625,0.0,308.1388244628906,1895.4371337890625,0.0,4300.0,0.5275356769561768,1.0,0.0,3.0,1.0,0.0
12313380,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.909170627593994,0.369010329246521,0.3330744802951813,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.9592856168746948,0.426079511642456,0.4042144119739532,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.9331440925598145,0.3952985107898712,0.2772156298160553,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.8840429782867432,0.3402044475078583,0.3234778344631195,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.7775811553001404,0.2292179018259048,1.0385825634002686,286.0497741699219,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1670227050781,286.0508117675781,1.0,0.525360643863678,1.0,1.0,0.0,1.0,-2.8533942699432373,2.8533878326416016,6.542314622492995e-06,2.202216386795044,0.7450328469276428,0.7450328469276428,0.0,111.85823059082033,91.0,19346.95703125,-0.0,1871.5655517578125,1.0,283.1499938964844,285.4163818359375,290.7601623535156,290.0559997558594,293.1499938964844,293.1499938964844,283.1499938964844,19153.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.0368752479553223,2.036884307861328,2.768358058347076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.9599609375,0.0,299.6039428710937,1895.4371337890625,0.0,4300.0,0.5225719809532166,1.0,0.0,3.0,1.0,0.0
12313440,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615234375,0.92609441280365,0.3688837587833404,0.3327557146549225,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06158447265625,0.975047528743744,0.4262693226337433,0.4041812121868133,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.9506462812423706,0.3954255282878876,0.2771455347537994,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614624023437,0.8990750908851624,0.3404105305671692,0.3234577178955078,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611877441406,0.7907189130783081,0.2293995171785354,1.0383590459823608,286.06158447265625,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1675720214844,286.0626525878906,1.0,0.5217213034629822,1.0,1.0,0.0,1.0,-2.852594375610352,2.852587938308716,6.53872120892629e-06,2.201632499694824,0.7409663796424866,0.7409663796424866,0.0,106.38851165771484,94.0,19277.25,-0.0,1843.68701171875,1.0,283.1499938964844,285.431396484375,290.7501220703125,290.0415344238281,293.1499938964844,293.1499938964844,283.1499938964844,19125.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.0161497592926025,2.0161585807800293,2.712307889396471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3666.1455078125,0.0,292.038330078125,1895.4371337890625,0.0,4300.0,0.5180908441543579,1.0,0.0,3.0,1.0,0.0
12313500,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07427978515625,0.9379823207855223,0.3687543272972107,0.3325112760066986,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743408203125,0.9848703742027284,0.4264616370201111,0.4042296409606933,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743103027344,0.9620863199234008,0.3955562710762024,0.27713742852211,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07421875,0.9098522663116456,0.3406234085559845,0.3235242664813995,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07391357421875,0.7999460101127625,0.2295947968959808,1.0385805368423462,286.0743408203125,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.16815185546875,286.07550048828125,1.0,0.5198093056678772,1.0,1.0,0.0,1.0,-2.8526928424835205,2.8526861667633057,6.539190053445054e-06,2.201716423034668,0.7367387413978577,0.7367387413978577,0.0,102.97499084472656,94.0,19209.44921875,-0.0,1827.238525390625,1.0,283.1499938964844,285.4474182128906,290.7399597167969,290.02685546875,293.1499938964844,293.1499938964844,283.1499938964844,19102.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.99488627910614,1.994894862174988,2.6553982479526894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3660.326904296875,0.0,284.4438171386719,1895.4371337890625,0.0,4300.0,0.513513445854187,1.0,0.0,3.0,1.0,0.0
12313560,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.9457687139511108,0.3686192333698272,0.3323127031326294,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877990722656,0.990959882736206,0.4266447424888611,0.4043210744857788,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.9693598747253418,0.3956795334815979,0.2771629393100738,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.9176796078681946,0.340828537940979,0.3236361443996429,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.8062087297439575,0.2297882288694381,1.039048194885254,286.0877990722656,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.168701171875,286.0889892578125,1.0,0.5185998678207397,1.0,1.0,0.0,1.0,-2.853290557861328,2.8532838821411133,6.542001301568234e-06,2.202209711074829,0.7325313687324524,0.7325313687324524,0.0,100.8502960205078,97.0,19145.068359375,-0.0,1817.841796875,1.0,283.1499938964844,285.4639587402344,290.7301940917969,290.0128173828125,293.1499938964844,293.1499938964844,283.1499938964844,19084.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.97389018535614,1.973898768424988,2.599796573576896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3654.803955078125,0.0,277.1002197265625,1895.4371337890625,0.0,4300.0,0.5090100765228271,1.0,0.0,3.0,1.0,0.0
12313620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529513716697692,0.368329644203186,0.3319854438304901,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965356588363647,0.4269892275333404,0.4045729041099548,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761107563972472,0.3959059715270996,0.2772668004035949,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256685972213744,0.3412147462368011,0.3239289224147796,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123031258583069,0.2301630824804306,1.0403732061386108,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177544355392456,1.0,1.0,0.0,1.0,-2.8552684783935547,2.85526180267334,6.551237675012089e-06,2.20380973815918,0.7241919040679932,0.7241919040679932,0.0,98.95280456542967,115.0,19021.697265625,-0.0,1811.7122802734373,1.0,283.1499938964844,285.4980163574219,290.7118835449219,289.98638916015625,293.1499938964844,293.1499938964844,283.1499938964844,19054.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.932546734809876,1.932555079460144,2.492030830580916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3644.3466796875,0.0,263.0682678222656,1895.4371337890625,0.0,4300.0,0.5001846551895142,1.0,0.0,3.0,1.0,0.0
12313680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529513716697692,0.368329644203186,0.3319854438304901,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965356588363647,0.4269892275333404,0.4045729041099548,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761107563972472,0.3959059715270996,0.2772668004035949,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256685972213744,0.3412147462368011,0.3239289224147796,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123031258583069,0.2301630824804306,1.0403732061386108,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177544355392456,1.0,1.0,0.0,1.0,-2.8552684783935547,2.85526180267334,6.551237675012089e-06,2.20380973815918,0.7241919040679932,0.7241919040679932,0.0,98.95280456542967,115.0,19021.697265625,-0.0,1811.7122802734373,1.0,283.1499938964844,285.4980163574219,290.7118835449219,289.98638916015625,293.1499938964844,293.1499938964844,283.1499938964844,19054.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.932546734809876,1.932555079460144,2.492030830580916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3644.3466796875,0.0,263.0682678222656,1895.4371337890625,0.0,4300.0,0.5001846551895142,1.0,0.0,3.0,1.0,0.0
12313740,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306257963180542,0.3680064380168915,0.3319307565689087,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801973104476928,0.4273010790348053,0.4051113128662109,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563771486282348,0.3961038589477539,0.2775845825672149,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047518372535706,0.3415632843971252,0.3245034217834472,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960447669029236,0.2305107563734054,1.0430916547775269,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228605270385742,1.0,1.0,0.0,1.0,-2.8601861000061035,2.860179662704468,6.573936843778938e-06,2.2076563835144043,0.7160072326660156,0.7160072326660156,0.0,105.1281509399414,133.0,18913.0234375,-0.0,1849.564697265625,1.0,283.1499938964844,285.5342712402344,290.69512939453125,289.9621887207031,293.1499938964844,293.1499938964844,283.1499938964844,19029.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.8919928073883057,1.8920009136199951,2.38853914424908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.90625,0.0,249.82095336914065,1895.4371337890625,0.0,4300.0,0.4915731251239776,1.0,0.0,3.0,1.0,0.0
12313800,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306257963180542,0.3680064380168915,0.3319307565689087,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801973104476928,0.4273010790348053,0.4051113128662109,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563771486282348,0.3961038589477539,0.2775845825672149,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047518372535706,0.3415632843971252,0.3245034217834472,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960447669029236,0.2305107563734054,1.0430916547775269,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228605270385742,1.0,1.0,0.0,1.0,-2.8601861000061035,2.860179662704468,6.573936843778938e-06,2.2076563835144043,0.7160072326660156,0.7160072326660156,0.0,105.1281509399414,133.0,18913.0234375,-0.0,1849.564697265625,1.0,283.1499938964844,285.5342712402344,290.69512939453125,289.9621887207031,293.1499938964844,293.1499938964844,283.1499938964844,19029.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.8919928073883057,1.8920009136199951,2.38853914424908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.90625,0.0,249.82095336914065,1895.4371337890625,0.0,4300.0,0.4915731251239776,1.0,0.0,3.0,1.0,0.0
12313860,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975911140441895,0.3676327168941498,0.3320194482803345,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.949140727519989,0.4275647699832916,0.4058034420013428,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221314787864684,0.3962602615356445,0.2780202031135559,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756638765335083,0.3418624103069305,0.3252297043800354,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708286046981812,0.2308036535978317,1.0465245246887207,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.18115234375,1.0,0.5311063528060913,1.0,1.0,0.0,1.0,-2.8666462898254395,2.8666396141052246,6.603863312193425e-06,2.212730884552002,0.7080332040786743,0.7080332040786743,0.0,116.38311004638672,151.0,18813.318359375,-0.0,1914.84521484375,1.0,283.1499938964844,285.572265625,290.6801147460937,289.9404296875,293.1499938964844,293.1499938964844,283.1499938964844,19001.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.852330565452576,1.852338552474976,2.2894460016686935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.408447265625,0.0,237.3306121826172,1895.4371337890625,0.0,4300.0,0.4831867218017578,1.0,0.0,3.0,1.0,0.0
12313920,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975911140441895,0.3676327168941498,0.3320194482803345,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.949140727519989,0.4275647699832916,0.4058034420013428,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221314787864684,0.3962602615356445,0.2780202031135559,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756638765335083,0.3418624103069305,0.3252297043800354,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708286046981812,0.2308036535978317,1.0465245246887207,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.18115234375,1.0,0.5311063528060913,1.0,1.0,0.0,1.0,-2.8666462898254395,2.8666396141052246,6.603863312193425e-06,2.212730884552002,0.7080332040786743,0.7080332040786743,0.0,116.38311004638672,151.0,18813.318359375,-0.0,1914.84521484375,1.0,283.1499938964844,285.572265625,290.6801147460937,289.9404296875,293.1499938964844,293.1499938964844,283.1499938964844,19001.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.852330565452576,1.852338552474976,2.2894460016686935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.408447265625,0.0,237.3306121826172,1895.4371337890625,0.0,4300.0,0.4831867218017578,1.0,0.0,3.0,1.0,0.0
12313980,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673326373100281,0.3672250211238861,0.3321831226348877,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136075973510742,0.4277932941913605,0.4065741002559662,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897203803062439,0.3963892459869385,0.2785190939903259,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475757837295532,0.3421258926391601,0.3260339796543121,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465656399726868,0.2310449779033661,1.0502654314041138,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411519408226013,1.0,1.0,0.0,1.0,-2.8738317489624023,2.8738250732421875,6.637226306338562e-06,2.2183737754821777,0.7003014087677002,0.7003014087677002,0.0,130.58909606933594,169.0,18718.416015625,-0.0,1996.065673828125,1.0,283.1499938964844,285.6112365722656,290.6666259765625,289.9206848144531,293.1499938964844,293.1499938964844,283.1499938964844,18971.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.8136965036392207,1.813704252243042,2.194939980881827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3618.5703125,0.0,225.5913848876953,1895.4371337890625,0.0,4300.0,0.4750500619411468,1.0,0.0,3.0,1.0,0.0
12314040,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673326373100281,0.3672250211238861,0.3321831226348877,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136075973510742,0.4277932941913605,0.4065741002559662,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897203803062439,0.3963892459869385,0.2785190939903259,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475757837295532,0.3421258926391601,0.3260339796543121,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465656399726868,0.2310449779033661,1.0502654314041138,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411519408226013,1.0,1.0,0.0,1.0,-2.8738317489624023,2.8738250732421875,6.637226306338562e-06,2.2183737754821777,0.7003014087677002,0.7003014087677002,0.0,130.58909606933594,169.0,18718.416015625,-0.0,1996.065673828125,1.0,283.1499938964844,285.6112365722656,290.6666259765625,289.9206848144531,293.1499938964844,293.1499938964844,283.1499938964844,18971.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.8136965036392207,1.813704252243042,2.194939980881827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3618.5703125,0.0,225.5913848876953,1895.4371337890625,0.0,4300.0,0.4750500619411468,1.0,0.0,3.0,1.0,0.0
12314100,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313232421875,0.853766918182373,0.3670137524604797,0.3322834968566894,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.8983637094497681,0.4278993308544159,0.4069782793521881,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313537597656,0.8755266070365906,0.3964483737945556,0.2787844538688659,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.8351262211799622,0.3422491550445556,0.326454758644104,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.7358283996582031,0.2311494350433349,1.0521916151046753,286.2314147949219,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1698608398437,286.2329406738281,1.0,0.5465753078460693,1.0,1.0,0.0,1.0,-2.877577781677246,2.8775711059570312,6.654653134319233e-06,2.221315622329712,0.6965352892875671,0.6965352892875671,0.0,138.4088134765625,169.0,18672.275390625,-0.0,2040.597900390625,1.0,283.1499938964844,285.6309509277344,290.660400390625,289.91143798828125,293.1499938964844,293.1499938964844,283.1499938964844,18954.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.794815182685852,1.7948226928710938,2.1494771829111414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.857666015625,0.0,220.00376892089844,1895.4371337890625,0.0,4300.0,0.4710848033428192,1.0,0.0,3.0,1.0,0.0
12314160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489318847656,0.8414508104324341,0.3668000102043152,0.3323932886123657,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490234375,0.8847017884254456,0.4280022978782654,0.4073917865753174,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489624023437,0.8625099062919617,0.3965063691139221,0.2790580689907074,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488708496094,0.8236781358718872,0.3423692286014557,0.3268846869468689,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484741210937,0.7259414196014404,0.2312448769807815,1.054136037826538,286.2490234375,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1695556640625,286.2505798339844,1.0,0.5521650314331055,1.0,1.0,0.0,1.0,-2.8813893795013428,2.881382703781128,6.672408289887244e-06,2.224308729171753,0.6928406357765198,0.6928406357765198,0.0,146.56114196777344,172.0,18626.900390625,-0.0,2086.98876953125,1.0,283.1499938964844,285.6507568359375,290.6545104980469,289.902587890625,293.1499938964844,293.1499938964844,283.1499938964844,18937.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.77625572681427,1.7762632369995115,2.105253287254527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.270263671875,0.0,214.6056060791016,1895.4371337890625,0.0,4300.0,0.4671944677829742,1.0,0.0,3.0,1.0,0.0
12314220,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272961378097534,0.366389125585556,0.332412838935852,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689976930618286,0.428215742111206,0.408002644777298,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.847754716873169,0.3966376781463623,0.2794503271579742,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100758194923401,0.3426168859004974,0.3275281488895416,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141491770744324,0.2314269691705703,1.0569236278533936,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.28472900390625,1.0,0.5591323971748352,1.0,1.0,0.0,1.0,-2.8867459297180176,2.8867392539978027,6.697538537991932e-06,2.228577375411988,0.685643196105957,0.685643196105957,0.0,157.29888916015625,160.0,18528.322265625,-0.0,2148.845458984375,1.0,283.1499938964844,285.6894226074219,290.6434631347656,289.88555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18900.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.740090250968933,1.7400976419448853,2.020398142121849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3604.05615234375,0.0,204.35459899902344,1895.4371337890625,0.0,4300.0,0.4596367478370666,1.0,0.0,3.0,1.0,0.0
12314280,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272961378097534,0.366389125585556,0.332412838935852,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689976930618286,0.428215742111206,0.408002644777298,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.847754716873169,0.3966376781463623,0.2794503271579742,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100758194923401,0.3426168859004974,0.3275281488895416,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141491770744324,0.2314269691705703,1.0569236278533936,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.28472900390625,1.0,0.5591323971748352,1.0,1.0,0.0,1.0,-2.8867459297180176,2.8867392539978027,6.697538537991932e-06,2.228577375411988,0.685643196105957,0.685643196105957,0.0,157.29888916015625,160.0,18528.322265625,-0.0,2148.845458984375,1.0,283.1499938964844,285.6894226074219,290.6434631347656,289.88555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18900.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.740090250968933,1.7400976419448853,2.020398142121849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3604.05615234375,0.0,204.35459899902344,1895.4371337890625,0.0,4300.0,0.4596367478370666,1.0,0.0,3.0,1.0,0.0
12314340,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257797360420227,0.3660520613193512,0.332129567861557,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677229881286621,0.4284795820713043,0.4082755446434021,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.84653240442276,0.3968342840671539,0.2796024680137634,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089752197265625,0.3429177701473236,0.3278354406356811,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.7132043242454529,0.231644406914711,1.0580295324325562,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.559586226940155,1.0,1.0,0.0,1.0,-2.8886189460754395,2.8886122703552246,6.706525709887501e-06,2.230153560638428,0.6786898374557495,0.6786898374557495,0.0,158.4150390625,148.0,18417.220703125,-0.0,2157.52880859375,1.0,283.1499938964844,285.72607421875,290.6330261230469,289.8686828613281,293.1499938964844,293.1499938964844,283.1499938964844,18863.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.705239176750183,1.7052463293075562,1.940278195888823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.503662109375,0.0,194.81121826171875,1895.4371337890625,0.0,4300.0,0.4523870944976806,1.0,0.0,3.0,1.0,0.0
12314400,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257797360420227,0.3660520613193512,0.332129567861557,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677229881286621,0.4284795820713043,0.4082755446434021,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.84653240442276,0.3968342840671539,0.2796024680137634,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089752197265625,0.3429177701473236,0.3278354406356811,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.7132043242454529,0.231644406914711,1.0580295324325562,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.559586226940155,1.0,1.0,0.0,1.0,-2.8886189460754395,2.8886122703552246,6.706525709887501e-06,2.230153560638428,0.6786898374557495,0.6786898374557495,0.0,158.4150390625,148.0,18417.220703125,-0.0,2157.52880859375,1.0,283.1499938964844,285.72607421875,290.6330261230469,289.8686828613281,293.1499938964844,293.1499938964844,283.1499938964844,18863.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.705239176750183,1.7052463293075562,1.940278195888823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.503662109375,0.0,194.81121826171875,1895.4371337890625,0.0,4300.0,0.4523870944976806,1.0,0.0,3.0,1.0,0.0
