time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314460,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314030766487122,0.3658234775066376,0.3317262530326843,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745657801628113,0.4288274347782135,0.4083977043628692,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528902530670166,0.3971304893493652,0.2796543836593628,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151872754096985,0.3433078527450561,0.3279965817928314,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186359167098999,0.2319390028715133,1.058383584022522,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566111207008362,1.0,1.0,0.0,1.0,-2.8889636993408203,2.888957023620605,6.708322871418204e-06,2.230507135391236,0.6719791293144226,0.6719791293144226,0.0,153.78028869628906,136.0,18301.7109375,-0.0,2135.28125,1.0,283.1499938964844,285.7613525390625,290.6229553222656,289.8516845703125,293.1499938964844,293.1499938964844,283.1499938964844,18826.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.6717040538787842,1.6717110872268677,1.864713823351849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3588.79833984375,0.0,185.933349609375,1895.4371337890625,0.0,4300.0,0.4454446732997894,1.0,0.0,3.0,1.0,0.0
12314520,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314030766487122,0.3658234775066376,0.3317262530326843,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745657801628113,0.4288274347782135,0.4083977043628692,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528902530670166,0.3971304893493652,0.2796543836593628,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151872754096985,0.3433078527450561,0.3279965817928314,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186359167098999,0.2319390028715133,1.058383584022522,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566111207008362,1.0,1.0,0.0,1.0,-2.8889636993408203,2.888957023620605,6.708322871418204e-06,2.230507135391236,0.6719791293144226,0.6719791293144226,0.0,153.78028869628906,136.0,18301.7109375,-0.0,2135.28125,1.0,283.1499938964844,285.7613525390625,290.6229553222656,289.8516845703125,293.1499938964844,293.1499938964844,283.1499938964844,18826.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.6717040538787842,1.6717110872268677,1.864713823351849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3588.79833984375,0.0,185.933349609375,1895.4371337890625,0.0,4300.0,0.4454446732997894,1.0,0.0,3.0,1.0,0.0
12314580,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8371856808662415,0.3657357394695282,0.3314681947231293,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.8814525008201599,0.429077684879303,0.4084455668926239,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.8593358993530273,0.3973559141159057,0.2796713411808014,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36395263671875,0.8211781978607178,0.3435858190059662,0.3280702233314514,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36358642578125,0.7238587737083435,0.2321542650461197,1.058463215827942,286.36407470703125,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17010498046875,286.3653564453125,1.0,0.5538087487220764,1.0,1.0,0.0,1.0,-2.888915777206421,2.888909101486206,6.708206001349026e-06,2.2305171489715576,0.6680760383605957,0.6680760383605957,0.0,149.35157775878906,136.0,18232.677734375,-0.0,2113.380615234375,1.0,283.1499938964844,285.7821655273437,290.6171875,289.8417053222656,293.1499938964844,293.1499938964844,283.1499938964844,18804.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.6522393226623535,1.652246356010437,1.821542667812537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3584.259765625,0.0,180.91407775878903,1895.4371337890625,0.0,4300.0,0.4414299428462982,1.0,0.0,3.0,1.0,0.0
12314640,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.8419091105461121,0.365695595741272,0.3312963545322418,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760681152344,0.8870302438735962,0.4292607605457306,0.4084753394126892,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.8645913600921631,0.3975245356559753,0.2796826064586639,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759460449219,0.8259338140487671,0.3437881469726562,0.3281180262565613,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3756103515625,0.7279975414276123,0.2323123216629028,1.058499813079834,286.3760681152344,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.17071533203125,286.3773498535156,1.0,0.551664412021637,1.0,1.0,0.0,1.0,-2.888859987258911,2.8888533115386963,6.708015462209005e-06,2.230504512786865,0.6655257344245911,0.6655257344245911,0.0,145.950927734375,124.0,18187.142578125,-0.0,2096.532958984375,1.0,283.1499938964844,285.79595947265625,290.6134948730469,289.8352355957031,293.1499938964844,293.1499938964844,283.1499938964844,18789.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.6395362615585327,1.6395431756973269,1.793640791447615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.297607421875,0.0,177.6903839111328,1895.4371337890625,0.0,4300.0,0.4388156533241272,1.0,0.0,3.0,1.0,0.0
12314700,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908996582031,0.8488410115242004,0.3656659424304962,0.3310851156711578,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.8951190710067749,0.4295082986354828,0.4085142016410827,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909606933594,0.87227463722229,0.3977561891078949,0.2796995639801025,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.8327788710594177,0.3440604507923126,0.328180193901062,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905334472656,0.7339480519294739,0.2325259298086166,1.05854332447052,286.3910217285156,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1716003417969,286.39227294921875,1.0,0.5487309098243713,1.0,1.0,0.0,1.0,-2.888800382614136,2.888793468475342,6.707821739837527e-06,2.2304956912994385,0.6623998284339905,0.6623998284339905,0.0,141.28948974609375,124.0,18131.0,-0.0,2073.4677734375,1.0,283.1499938964844,285.81304931640625,290.60906982421875,289.82733154296875,293.1499938964844,293.1499938964844,283.1499938964844,18770.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.6239869594573977,1.6239938735961914,1.759780587917703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.68798828125,0.0,173.79981994628906,1895.4371337890625,0.0,4300.0,0.4356220662593841,1.0,0.0,3.0,1.0,0.0
12314760,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.8569305539131165,0.3656571209430694,0.3308806717395782,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.9044044017791748,0.4297749400138855,0.4085584878921509,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.8811734914779663,0.3980092108249664,0.27972212433815,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.8406617045402527,0.3443528115749359,0.3282485902309418,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.7407967448234558,0.2327553182840347,1.0585989952087402,286.4058837890625,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.172607421875,286.4071350097656,1.0,0.5455940365791321,1.0,1.0,0.0,1.0,-2.8887839317321777,2.888777256011963,6.707828561047791e-06,2.230520009994507,0.6593419909477234,0.6593419909477234,0.0,136.29916381835938,112.0,18075.84375,-0.0,2048.85546875,1.0,283.1499938964844,285.8300476074219,290.6049194335937,289.8197326660156,293.1499938964844,293.1499938964844,283.1499938964844,18751.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.608797907829285,1.608804702758789,1.7270161833948805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.19091796875,0.0,170.05764770507812,1895.4371337890625,0.0,4300.0,0.4325093626976013,1.0,0.0,3.0,1.0,0.0
12314820,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769848346710205,0.365700215101242,0.3305006325244903,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.928939938545227,0.4303584396839142,0.408669650554657,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9028006196022034,0.3985736072063446,0.2797891795635223,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601204752922058,0.3449972569942474,0.3284144401550293,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577140927314758,0.2332551777362823,1.0587762594223022,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389031767845154,1.0,1.0,0.0,1.0,-2.888953685760498,2.888947010040283,6.70878262098995e-06,2.230724811553955,0.6534305214881897,0.6534305214881897,0.0,125.64794921875,100.0,17968.826171875,-0.0,1996.6624755859373,1.0,283.1499938964844,285.8636169433594,290.597412109375,289.8055419921875,293.1499938964844,293.1499938964844,283.1499938964844,18712.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.579502820968628,1.5795094966888428,1.664693343172985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.5673828125,0.0,163.00050354003906,1895.4371337890625,0.0,4300.0,0.4265253245830536,1.0,0.0,3.0,1.0,0.0
12314880,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769848346710205,0.365700215101242,0.3305006325244903,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.928939938545227,0.4303584396839142,0.408669650554657,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9028006196022034,0.3985736072063446,0.2797891795635223,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601204752922058,0.3449972569942474,0.3284144401550293,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577140927314758,0.2332551777362823,1.0587762594223022,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389031767845154,1.0,1.0,0.0,1.0,-2.888953685760498,2.888947010040283,6.70878262098995e-06,2.230724811553955,0.6534305214881897,0.6534305214881897,0.0,125.64794921875,100.0,17968.826171875,-0.0,1996.6624755859373,1.0,283.1499938964844,285.8636169433594,290.597412109375,289.8055419921875,293.1499938964844,293.1499938964844,283.1499938964844,18712.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.579502820968628,1.5795094966888428,1.664693343172985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.5673828125,0.0,163.00050354003906,1895.4371337890625,0.0,4300.0,0.4265253245830536,1.0,0.0,3.0,1.0,0.0
12314940,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032132029533386,0.3658262193202972,0.3301722407341003,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598438739776612,0.4309990406036377,0.4088140428066253,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331252574920654,0.3992091417312622,0.2798899412155151,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859075307846069,0.3457255065441131,0.3286348283290863,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7802002429962158,0.2338026762008667,1.0590662956237793,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.53184974193573,1.0,1.0,0.0,1.0,-2.8894667625427246,2.8894600868225098,6.711334208375774e-06,2.2311956882476807,0.6477980613708496,0.6477980613708496,0.0,114.41705322265624,88.0,17866.6796875,-0.0,1942.166748046875,1.0,283.1499938964844,285.8966064453125,290.5910949707031,289.79278564453125,293.1499938964844,293.1499938964844,283.1499938964844,18672.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.551694393157959,1.5517008304595947,1.6065925478869758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.487548828125,0.0,156.49436950683594,1895.4371337890625,0.0,4300.0,0.4208696186542511,1.0,0.0,3.0,1.0,0.0
12315000,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032132029533386,0.3658262193202972,0.3301722407341003,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598438739776612,0.4309990406036377,0.4088140428066253,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331252574920654,0.3992091417312622,0.2798899412155151,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859075307846069,0.3457255065441131,0.3286348283290863,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7802002429962158,0.2338026762008667,1.0590662956237793,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.53184974193573,1.0,1.0,0.0,1.0,-2.8894667625427246,2.8894600868225098,6.711334208375774e-06,2.2311956882476807,0.6477980613708496,0.6477980613708496,0.0,114.41705322265624,88.0,17866.6796875,-0.0,1942.166748046875,1.0,283.1499938964844,285.8966064453125,290.5910949707031,289.79278564453125,293.1499938964844,293.1499938964844,283.1499938964844,18672.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.551694393157959,1.5517008304595947,1.6065925478869758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.487548828125,0.0,156.49436950683594,1895.4371337890625,0.0,4300.0,0.4208696186542511,1.0,0.0,3.0,1.0,0.0
12315060,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411262273788452,0.3660320043563843,0.3299033641815185,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933776855469,0.992450714111328,0.4316894114017486,0.4089926183223724,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9707942008972168,0.39990895986557,0.2800262570381164,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213969111442566,0.3465377390384674,0.3289211094379425,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.492919921875,0.809920608997345,0.2343897372484207,1.05947744846344,286.4933776855469,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245896577835083,1.0,1.0,0.0,1.0,-2.890360116958618,2.890353202819824,6.715656127198599e-06,2.231961965560913,0.6424453854560852,0.6424453854560852,0.0,102.857666015625,91.0,17769.62890625,-0.0,1886.6448974609373,1.0,283.1499938964844,285.92889404296875,290.58599853515625,289.78155517578125,293.1499938964844,293.1499938964844,283.1499938964844,18633.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.5253822803497314,1.5253887176513672,1.552568704710211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.97314453125,0.0,150.5087432861328,1895.4371337890625,0.0,4300.0,0.4155414700508117,1.0,0.0,3.0,1.0,0.0
12315120,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411262273788452,0.3660320043563843,0.3299033641815185,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933776855469,0.992450714111328,0.4316894114017486,0.4089926183223724,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9707942008972168,0.39990895986557,0.2800262570381164,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213969111442566,0.3465377390384674,0.3289211094379425,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.492919921875,0.809920608997345,0.2343897372484207,1.05947744846344,286.4933776855469,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245896577835083,1.0,1.0,0.0,1.0,-2.890360116958618,2.890353202819824,6.715656127198599e-06,2.231961965560913,0.6424453854560852,0.6424453854560852,0.0,102.857666015625,91.0,17769.62890625,-0.0,1886.6448974609373,1.0,283.1499938964844,285.92889404296875,290.58599853515625,289.78155517578125,293.1499938964844,293.1499938964844,283.1499938964844,18633.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.5253822803497314,1.5253887176513672,1.552568704710211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.97314453125,0.0,150.5087432861328,1895.4371337890625,0.0,4300.0,0.4155414700508117,1.0,0.0,3.0,1.0,0.0
12315180,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579962491989136,0.3662518560886383,0.3299437761306762,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328787922859192,0.4020085036754608,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854068756103516,0.4006226658821106,0.2803987562656402,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394400715827942,0.3473818600177765,0.3295441269874573,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8228636384010315,0.2349669635295868,1.0612930059432983,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213152170181274,1.0,1.0,0.0,1.0,-2.885404825210572,2.8853981494903564,6.693024261039682e-06,2.2283027172088623,0.6373118162155151,0.6373118162155151,0.0,98.31430053710938,109.0,17654.6484375,-0.0,1856.3101806640625,1.0,283.1499938964844,285.9578857421875,290.5820007324219,289.7713928222656,293.1499938964844,293.1499938964844,283.1499938964844,18597.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.5004560947418213,1.5004624128341677,1.5022423838217946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.285888671875,0.0,144.9960174560547,1895.4371337890625,0.0,4300.0,0.4105203747749328,1.0,0.0,3.0,1.0,0.0
12315240,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579962491989136,0.3662518560886383,0.3299437761306762,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328787922859192,0.4020085036754608,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854068756103516,0.4006226658821106,0.2803987562656402,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394400715827942,0.3473818600177765,0.3295441269874573,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8228636384010315,0.2349669635295868,1.0612930059432983,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213152170181274,1.0,1.0,0.0,1.0,-2.885404825210572,2.8853981494903564,6.693024261039682e-06,2.2283027172088623,0.6373118162155151,0.6373118162155151,0.0,98.31430053710938,109.0,17654.6484375,-0.0,1856.3101806640625,1.0,283.1499938964844,285.9578857421875,290.5820007324219,289.7713928222656,293.1499938964844,293.1499938964844,283.1499938964844,18597.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.5004560947418213,1.5004624128341677,1.5022423838217946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.285888671875,0.0,144.9960174560547,1895.4371337890625,0.0,4300.0,0.4105203747749328,1.0,0.0,3.0,1.0,0.0
12315300,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.9567084312438964,0.3663637638092041,0.3300489783287048,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321044921875,0.9990000128746032,0.4338402450084686,0.4036645591259002,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53204345703125,0.9845170378684998,0.4009883403778076,0.2806551158428192,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.9384108781814576,0.3478194773197174,0.3299576342105865,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53155517578125,0.8221306204795837,0.2352576404809951,1.0626239776611328,286.5321044921875,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1842956542969,286.5336608886719,1.0,0.522674560546875,1.0,1.0,0.0,1.0,-2.889899015426636,2.889892339706421,6.713350558129605e-06,2.2315332889556885,0.6348434090614319,0.6348434090614319,0.0,98.83106231689452,109.0,17620.6953125,-0.0,1866.0672607421875,1.0,283.1499938964844,285.9730529785156,290.580078125,289.7661437988281,293.1499938964844,293.1499938964844,283.1499938964844,18580.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.4884363412857056,1.4884426593780518,1.478270661436909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.755859375,0.0,142.39317321777344,1895.4371337890625,0.0,4300.0,0.4081121981143951,1.0,0.0,3.0,1.0,0.0
12315360,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516357421875,0.9509660005569458,0.3665011525154114,0.3302157819271087,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517578125,0.9990000128746032,0.4343221485614776,0.4101843535900116,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516967773437,0.9799279570579528,0.4013812243938446,0.2809614539146423,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55157470703125,0.93273663520813,0.3482823669910431,0.3304400146007538,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55108642578125,0.8181085586547852,0.2355591356754303,1.064231276512146,286.5517578125,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1855773925781,286.5536804199219,1.0,0.5255762338638306,1.0,1.0,0.0,1.0,-2.9007015228271484,2.9006946086883545,6.763555575162172e-06,2.239840269088745,0.6325464248657227,0.6325464248657227,0.0,100.76424407958984,127.0,17614.685546875,-0.0,1893.086669921875,1.0,283.1499938964844,285.992919921875,290.578857421875,289.76287841796875,293.1499938964844,293.1499938964844,283.1499938964844,18557.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.476973533630371,1.4769797325134275,1.4555892846601637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.87646484375,0.0,139.92250061035156,1895.4371337890625,0.0,4300.0,0.405804306268692,1.0,0.0,3.0,1.0,0.0
12315420,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165831804275512,0.366747111082077,0.3308125138282776,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745911955833436,0.4345578253269195,0.4120604395866394,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491742253303528,0.4021515250205993,0.2817853093147278,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868530273437,0.9004070162773132,0.3491868674755096,0.3316835463047027,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928557991981506,0.2360945045948028,1.068558692932129,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.5883483886719,1.0,0.5336357951164246,1.0,1.0,0.0,1.0,-2.9113922119140625,2.911385536193848,6.814244898123434e-06,2.2484230995178223,0.6282147765159607,0.6282147765159607,0.0,110.9365234375,145.0,17570.150390625,-0.0,1960.9290771484373,1.0,283.1499938964844,286.0292663574219,290.5794982910156,289.7608642578125,293.1499938964844,293.1499938964844,283.1499938964844,18510.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.455547571182251,1.455553650856018,1.4136639947537333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.616943359375,0.0,135.37669372558594,1895.4371337890625,0.0,4300.0,0.4014911651611328,1.0,0.0,3.0,1.0,0.0
12315480,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165831804275512,0.366747111082077,0.3308125138282776,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745911955833436,0.4345578253269195,0.4120604395866394,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491742253303528,0.4021515250205993,0.2817853093147278,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868530273437,0.9004070162773132,0.3491868674755096,0.3316835463047027,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928557991981506,0.2360945045948028,1.068558692932129,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.5883483886719,1.0,0.5336357951164246,1.0,1.0,0.0,1.0,-2.9113922119140625,2.911385536193848,6.814244898123434e-06,2.2484230995178223,0.6282147765159607,0.6282147765159607,0.0,110.9365234375,145.0,17570.150390625,-0.0,1960.9290771484373,1.0,283.1499938964844,286.0292663574219,290.5794982910156,289.7608642578125,293.1499938964844,293.1499938964844,283.1499938964844,18510.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.455547571182251,1.455553650856018,1.4136639947537333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.616943359375,0.0,135.37669372558594,1895.4371337890625,0.0,4300.0,0.4014911651611328,1.0,0.0,3.0,1.0,0.0
12315540,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829427361488342,0.3669359982013702,0.3314871490001678,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388667941093444,0.4350496530532837,0.4129915237426758,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9117006063461304,0.4028906226158142,0.2826877236366272,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689990043640137,0.3500641882419586,0.3330355286598205,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653596997261047,0.2365507185459137,1.073158860206604,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436905026435852,1.0,1.0,0.0,1.0,-2.921650648117065,2.9216437339782715,6.862543614261085e-06,2.256431102752685,0.6241650581359863,0.6241650581359863,0.0,124.58648681640624,163.0,17524.4921875,-0.0,2045.8226318359373,1.0,283.1499938964844,286.06158447265625,290.5816650390625,289.7601013183594,293.1499938964844,293.1499938964844,283.1499938964844,18469.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.4357154369354248,1.4357213973999023,1.3754035421698068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.28857421875,0.0,131.2711639404297,1895.4371337890625,0.0,4300.0,0.3975223004817962,1.0,0.0,3.0,1.0,0.0
12315600,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829427361488342,0.3669359982013702,0.3314871490001678,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388667941093444,0.4350496530532837,0.4129915237426758,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9117006063461304,0.4028906226158142,0.2826877236366272,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689990043640137,0.3500641882419586,0.3330355286598205,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653596997261047,0.2365507185459137,1.073158860206604,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436905026435852,1.0,1.0,0.0,1.0,-2.921650648117065,2.9216437339782715,6.862543614261085e-06,2.256431102752685,0.6241650581359863,0.6241650581359863,0.0,124.58648681640624,163.0,17524.4921875,-0.0,2045.8226318359373,1.0,283.1499938964844,286.06158447265625,290.5816650390625,289.7601013183594,293.1499938964844,293.1499938964844,283.1499938964844,18469.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.4357154369354248,1.4357213973999023,1.3754035421698068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.28857421875,0.0,131.2711639404297,1895.4371337890625,0.0,4300.0,0.3975223004817962,1.0,0.0,3.0,1.0,0.0
12315660,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657486438751221,0.3712674379348755,0.334959328174591,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9177624583244324,0.4400418102741241,0.4171586632728576,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934246897697449,0.4079132080078125,0.2858292460441589,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532841205596924,0.3553853034973144,0.3375184237957001,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528547644615173,0.2416523844003677,1.093142867088318,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567121505737305,1.0,1.0,0.0,1.0,-2.963980436325073,2.9639732837677,7.062238182697911e-06,2.288862943649292,0.6207258701324463,0.6207258701324463,0.0,136.24655151367188,181.0,17596.56640625,-0.0,2176.807373046875,1.0,283.1499938964844,286.1062927246094,290.58599853515625,289.764404296875,293.1499938964844,293.1499938964844,283.1499938964844,18417.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.4179779291152954,1.417983889579773,1.3416287458767329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.528564453125,0.0,127.63142395019533,1895.4371337890625,0.0,4300.0,0.3939493000507355,1.0,0.0,3.0,1.0,0.0
12315720,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657486438751221,0.3712674379348755,0.334959328174591,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9177624583244324,0.4400418102741241,0.4171586632728576,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934246897697449,0.4079132080078125,0.2858292460441589,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532841205596924,0.3553853034973144,0.3375184237957001,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528547644615173,0.2416523844003677,1.093142867088318,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567121505737305,1.0,1.0,0.0,1.0,-2.963980436325073,2.9639732837677,7.062238182697911e-06,2.288862943649292,0.6207258701324463,0.6207258701324463,0.0,136.24655151367188,181.0,17596.56640625,-0.0,2176.807373046875,1.0,283.1499938964844,286.1062927246094,290.58599853515625,289.764404296875,293.1499938964844,293.1499938964844,283.1499938964844,18417.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.4179779291152954,1.417983889579773,1.3416287458767329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.528564453125,0.0,127.63142395019533,1895.4371337890625,0.0,4300.0,0.3939493000507355,1.0,0.0,3.0,1.0,0.0
12315780,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.8524871468544006,0.3730315864086151,0.3371166288852691,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7017517089844,0.9021896123886108,0.442414790391922,0.4199728667736053,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016906738281,0.8794035911560059,0.4102185070514679,0.2878748774528503,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015380859375,0.8412277698516846,0.3579679131507873,0.3405426740646362,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010192871094,0.7431796193122864,0.2441677749156952,1.1071934700012207,286.7017517089844,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.24969482421875,286.7038879394531,1.0,0.5665759444236755,1.0,1.0,0.0,1.0,-2.992950439453125,2.992943286895752,7.201579592219787e-06,2.311497926712036,0.618785560131073,0.618785560131073,0.0,146.2040557861328,181.0,17654.794921875,-0.0,2278.55517578125,1.0,283.1499938964844,286.1393737792969,290.5924072265625,289.7737121582031,293.1499938964844,293.1499938964844,283.1499938964844,18374.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.4076145887374878,1.407620549201965,1.3220898154031604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.107421875,0.0,125.50320434570312,1895.4371337890625,0.0,4300.0,0.3918308615684509,1.0,0.0,3.0,1.0,0.0
12315840,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8458495140075684,0.3736810088157654,0.3379528224468231,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.8947634100914001,0.4433558285236358,0.4211246073246002,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71661376953125,0.8723090291023254,0.4111204147338867,0.2887011468410492,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8351354002952576,0.3589986264705658,0.341785192489624,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71600341796875,0.7381776571273804,0.245157852768898,1.1129454374313354,286.7166748046875,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2557373046875,286.7186584472656,1.0,0.5712686777114868,1.0,1.0,0.0,1.0,-3.0047447681427,3.004737615585327,7.25869767848053e-06,2.3207128047943115,0.6179335117340088,0.6179335117340088,0.0,151.4625244140625,184.0,17675.900390625,-0.0,2326.68505859375,1.0,283.1499938964844,286.1531677246094,290.5960388183594,289.7787170410156,293.1499938964844,293.1499938964844,283.1499938964844,18355.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.4031003713607788,1.4031062126159668,1.3136234144894845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.14013671875,0.0,124.58460235595705,1895.4371337890625,0.0,4300.0,0.3909095823764801,1.0,0.0,3.0,1.0,0.0
12315900,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.8388044834136963,0.3745424151420593,0.3390130400657654,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374572753906,0.8868492841720581,0.4446653723716736,0.4226649105548858,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373962402344,0.8648155331611633,0.4123669266700744,0.2897965312004089,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.828745424747467,0.3604369163513183,0.343455970287323,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.73687744140625,0.7330047488212585,0.2465099841356277,1.1205698251724243,286.7374572753906,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.26275634765625,286.7391357421875,1.0,0.5767093896865845,1.0,1.0,0.0,1.0,-3.020369291305542,3.02036190032959,7.334798283409327e-06,2.332957029342652,0.6166658997535706,0.6166658997535706,0.0,157.67893981933594,184.0,17699.703125,-0.0,2387.129638671875,1.0,283.1499938964844,286.17254638671875,290.60205078125,289.78662109375,293.1499938964844,293.1499938964844,283.1499938964844,18329.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3964606523513794,1.3964664936065674,1.301220322602603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3557.029296875,0.0,123.24459838867188,1895.4371337890625,0.0,4300.0,0.3895581364631653,1.0,0.0,3.0,1.0,0.0
12315960,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75543212890625,0.8334068059921265,0.3752864897251129,0.3399006426334381,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75555419921875,0.8807927966117859,0.4458415806293487,0.4240115284919739,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7555236816406,0.8591229319572449,0.4134841561317444,0.2907493114471435,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554016113281,0.8238685131072998,0.3617303073406219,0.344920665025711,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75506591796875,0.729071855545044,0.247684508562088,1.127078413963318,286.75555419921875,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2675476074219,286.7570495605469,1.0,0.5814023017883301,1.0,1.0,0.0,1.0,-3.0337893962860107,3.0337820053100586,7.400434697046876e-06,2.3434548377990723,0.6154626607894897,0.6154626607894897,0.0,162.85476684570312,187.0,17716.029296875,-0.0,2438.671875,1.0,283.1499938964844,286.1895446777344,290.6080627441406,289.794189453125,293.1499938964844,293.1499938964844,283.1499938964844,18305.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3902552127838137,1.3902610540390017,1.2896815348995005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.52392578125,0.0,122.00606536865234,1895.4371337890625,0.0,4300.0,0.3883010447025299,1.0,0.0,3.0,1.0,0.0
12316020,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78643798828125,0.8254975080490112,0.3765752613544464,0.3413799107074737,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865295410156,0.8720301985740662,0.4479545056819916,0.4263525307178497,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8509496450424194,0.4154980778694153,0.2924064099788666,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8167550563812256,0.3640506267547607,0.3474693298339844,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861328125,0.7233416438102722,0.2496703267097473,1.137848734855652,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877502441406,1.0,0.5890319347381592,1.0,1.0,0.0,1.0,-3.056391477584839,3.056383848190308,7.511629974032985e-06,2.361131191253662,0.6132283210754395,0.6132283210754395,0.0,171.1730194091797,190.0,17735.64453125,-0.0,2524.366455078125,1.0,283.1499938964844,286.2188720703125,290.6195983886719,289.807861328125,293.1499938964844,293.1499938964844,283.1499938964844,18267.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.378954291343689,1.378960132598877,1.268800104980983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.718505859375,0.0,119.7838134765625,1895.4371337890625,0.0,4300.0,0.3860263526439667,1.0,0.0,3.0,1.0,0.0
12316080,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78643798828125,0.8254975080490112,0.3765752613544464,0.3413799107074737,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865295410156,0.8720301985740662,0.4479545056819916,0.4263525307178497,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8509496450424194,0.4154980778694153,0.2924064099788666,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8167550563812256,0.3640506267547607,0.3474693298339844,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861328125,0.7233416438102722,0.2496703267097473,1.137848734855652,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877502441406,1.0,0.5890319347381592,1.0,1.0,0.0,1.0,-3.056391477584839,3.056383848190308,7.511629974032985e-06,2.361131191253662,0.6132283210754395,0.6132283210754395,0.0,171.1730194091797,190.0,17735.64453125,-0.0,2524.366455078125,1.0,283.1499938964844,286.2188720703125,290.6195983886719,289.807861328125,293.1499938964844,293.1499938964844,283.1499938964844,18267.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.378954291343689,1.378960132598877,1.268800104980983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.718505859375,0.0,119.7838134765625,1895.4371337890625,0.0,4300.0,0.3860263526439667,1.0,0.0,3.0,1.0,0.0
12316140,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127136230469,0.820081353187561,0.3777276277542114,0.3426379561424255,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662233352661133,0.4499023258686065,0.4284268915653229,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455744385719299,0.4173678457736969,0.2938821017742157,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8119715452194214,0.3661766052246094,0.3497213423252105,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124389648437,0.7194821834564209,0.2513487935066223,1.1466783285140991,286.81280517578125,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138427734375,1.0,0.5950545072555542,1.0,1.0,0.0,1.0,-3.0754971504211426,3.075489521026612,7.606263352499809e-06,2.376070022583008,0.6111907362937927,0.6111907362937927,0.0,177.5152130126953,178.0,17745.6328125,-0.0,2594.11376953125,1.0,283.1499938964844,286.2438049316406,290.630615234375,289.8200988769531,293.1499938964844,293.1499938964844,283.1499938964844,18236.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3688857555389404,1.3688914775848389,1.2503392099461053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.261962890625,0.0,117.83966064453124,1895.4371337890625,0.0,4300.0,0.384015828371048,1.0,0.0,3.0,1.0,0.0
12316200,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127136230469,0.820081353187561,0.3777276277542114,0.3426379561424255,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662233352661133,0.4499023258686065,0.4284268915653229,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455744385719299,0.4173678457736969,0.2938821017742157,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8119715452194214,0.3661766052246094,0.3497213423252105,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124389648437,0.7194821834564209,0.2513487935066223,1.1466783285140991,286.81280517578125,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138427734375,1.0,0.5950545072555542,1.0,1.0,0.0,1.0,-3.0754971504211426,3.075489521026612,7.606263352499809e-06,2.376070022583008,0.6111907362937927,0.6111907362937927,0.0,177.5152130126953,178.0,17745.6328125,-0.0,2594.11376953125,1.0,283.1499938964844,286.2438049316406,290.630615234375,289.8200988769531,293.1499938964844,293.1499938964844,283.1499938964844,18236.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3688857555389404,1.3688914775848389,1.2503392099461053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.261962890625,0.0,117.83966064453124,1895.4371337890625,0.0,4300.0,0.384015828371048,1.0,0.0,3.0,1.0,0.0
12316260,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346252441406,0.8230336308479309,0.3788357973098755,0.3435536324977875,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346862792969,0.8699381351470947,0.4517906904220581,0.4301253855228424,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.849084734916687,0.4191952049732208,0.2950921952724457,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.815665066242218,0.3682227730751037,0.3515760600566864,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8344116210937,0.7227671146392822,0.2528606951236725,1.1532032489776611,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957051515579224,1.0,1.0,0.0,1.0,-3.090174674987793,3.0901668071746826,7.679507689317688e-06,2.3876054286956787,0.6092934608459473,0.6092934608459473,0.0,176.1152801513672,166.0,17743.0703125,-0.0,2615.171630859375,1.0,283.1499938964844,286.2649230957031,290.641357421875,289.8314208984375,293.1499938964844,293.1499938964844,283.1499938964844,18213.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3597606420516968,1.3597662448883057,1.2337248733729214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3570.230712890625,0.0,116.10874938964844,1895.4371337890625,0.0,4300.0,0.3822091519832611,1.0,0.0,3.0,1.0,0.0
12316320,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346252441406,0.8230336308479309,0.3788357973098755,0.3435536324977875,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346862792969,0.8699381351470947,0.4517906904220581,0.4301253855228424,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.849084734916687,0.4191952049732208,0.2950921952724457,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.815665066242218,0.3682227730751037,0.3515760600566864,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8344116210937,0.7227671146392822,0.2528606951236725,1.1532032489776611,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957051515579224,1.0,1.0,0.0,1.0,-3.090174674987793,3.0901668071746826,7.679507689317688e-06,2.3876054286956787,0.6092934608459473,0.6092934608459473,0.0,176.1152801513672,166.0,17743.0703125,-0.0,2615.171630859375,1.0,283.1499938964844,286.2649230957031,290.641357421875,289.8314208984375,293.1499938964844,293.1499938964844,283.1499938964844,18213.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3597606420516968,1.3597662448883057,1.2337248733729214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3570.230712890625,0.0,116.10874938964844,1895.4371337890625,0.0,4300.0,0.3822091519832611,1.0,0.0,3.0,1.0,0.0
