time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316380,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313837051391602,0.3799625337123871,0.3443034887313843,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799378871917725,0.4536867141723633,0.4316370487213135,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585058450698853,0.4210453033447265,0.2961754202842712,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8246688842773438,0.3702595233917236,0.3532275855541229,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.730600118637085,0.2543055713176727,1.158471941947937,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541564941406,1.0,0.5936216115951538,1.0,1.0,0.0,1.0,-3.102517604827881,3.1025097370147705,7.741329682176001e-06,2.3972878456115723,0.6075004935264587,0.6075004935264587,0.0,169.9956817626953,154.0,17734.080078125,-0.0,2606.84521484375,1.0,283.1499938964844,286.2831115722656,290.65191650390625,289.84185791015625,293.1499938964844,293.1499938964844,283.1499938964844,18195.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3513387441635132,1.3513444662094116,1.2184898423583945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.767578125,0.0,114.53855895996094,1895.4371337890625,0.0,4300.0,0.3805569410324096,1.0,0.0,3.0,1.0,0.0
12316440,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313837051391602,0.3799625337123871,0.3443034887313843,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799378871917725,0.4536867141723633,0.4316370487213135,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585058450698853,0.4210453033447265,0.2961754202842712,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8246688842773438,0.3702595233917236,0.3532275855541229,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.730600118637085,0.2543055713176727,1.158471941947937,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541564941406,1.0,0.5936216115951538,1.0,1.0,0.0,1.0,-3.102517604827881,3.1025097370147705,7.741329682176001e-06,2.3972878456115723,0.6075004935264587,0.6075004935264587,0.0,169.9956817626953,154.0,17734.080078125,-0.0,2606.84521484375,1.0,283.1499938964844,286.2831115722656,290.65191650390625,289.84185791015625,293.1499938964844,293.1499938964844,283.1499938964844,18195.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3513387441635132,1.3513444662094116,1.2184898423583945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.767578125,0.0,114.53855895996094,1895.4371337890625,0.0,4300.0,0.3805569410324096,1.0,0.0,3.0,1.0,0.0
12316500,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.837096631526947,0.3805364072322845,0.3446484208106994,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.8867571353912354,0.4546441435813904,0.4323594868183136,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.8649727702140808,0.4219840764999389,0.2966956198215484,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.8306262493133545,0.3712812662124634,0.3540140092372894,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86181640625,0.7358018755912781,0.2550161778926849,1.1608449220657349,286.862060546875,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2748107910156,286.8627624511719,1.0,0.5919365882873535,1.0,1.0,0.0,1.0,-3.1082253456115723,3.108217477798462,7.770001502649393e-06,2.4017651081085205,0.6066405177116394,0.6066405177116394,0.0,165.87721252441406,154.0,17728.669921875,-0.0,2596.129150390625,1.0,283.1499938964844,286.29156494140625,290.6571960449219,289.8469543457031,293.1499938964844,293.1499938964844,283.1499938964844,18188.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3473509550094604,1.3473566770553589,1.2113089553622558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.985595703125,0.0,113.80315399169922,1895.4371337890625,0.0,4300.0,0.3797787129878998,1.0,0.0,3.0,1.0,0.0
12316560,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8437742590904236,0.3811171352863312,0.3449823260307312,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703918457031,0.8946608901023865,0.4556088149547577,0.4330703318119049,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.870361328125,0.8725261092185974,0.4229323267936706,0.2972089648246765,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8374976515769958,0.3723068237304687,0.3547854423522949,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701477050781,0.7418209910392761,0.2557222545146942,1.163106918334961,286.8703918457031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2747497558594,286.87109375,1.0,0.5899677276611328,1.0,1.0,0.0,1.0,-3.113745927810669,3.1137382984161377,7.797782927809749e-06,2.406095266342163,0.6058033108711243,0.6058033108711243,0.0,161.29052734375,142.0,17723.060546875,-0.0,2582.5166015625,1.0,283.1499938964844,286.2997131347656,290.6625671386719,289.8520812988281,293.1499938964844,293.1499938964844,283.1499938964844,18181.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3434940576553345,1.3434996604919434,1.204383863750991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.205078125,0.0,113.0964126586914,1895.4371337890625,0.0,4300.0,0.379028171300888,1.0,0.0,3.0,1.0,0.0
12316620,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.8601882457733154,0.3822963833808899,0.3456318974494934,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.914218008518219,0.457558810710907,0.4344748258590698,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908690214157104,0.4248550534248352,0.2982270717620849,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.854214072227478,0.3743693232536316,0.3563020825386047,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565084099769592,0.2571247816085815,1.1674071550369265,286.8863525390625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854528546333313,1.0,1.0,0.0,1.0,-3.124433755874634,3.1244258880615234,7.851705959183164e-06,2.414477586746216,0.6041944026947021,0.6041944026947021,0.0,151.1683349609375,130.0,17711.94921875,-0.0,2549.38525390625,1.0,283.1499938964844,286.3152160644531,290.6735534667969,289.862548828125,293.1499938964844,293.1499938964844,283.1499938964844,18169.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3361347913742063,1.3361403942108154,1.191225393881723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.716552734375,0.0,111.75918579101562,1895.4371337890625,0.0,4300.0,0.3776008784770965,1.0,0.0,3.0,1.0,0.0
12316680,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.8601882457733154,0.3822963833808899,0.3456318974494934,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.914218008518219,0.457558810710907,0.4344748258590698,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908690214157104,0.4248550534248352,0.2982270717620849,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.854214072227478,0.3743693232536316,0.3563020825386047,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565084099769592,0.2571247816085815,1.1674071550369265,286.8863525390625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854528546333313,1.0,1.0,0.0,1.0,-3.124433755874634,3.1244258880615234,7.851705959183164e-06,2.414477586746216,0.6041944026947021,0.6041944026947021,0.0,151.1683349609375,130.0,17711.94921875,-0.0,2549.38525390625,1.0,283.1499938964844,286.3152160644531,290.6735534667969,289.862548828125,293.1499938964844,293.1499938964844,283.1499938964844,18169.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3361347913742063,1.3361403942108154,1.191225393881723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.716552734375,0.0,111.75918579101562,1895.4371337890625,0.0,4300.0,0.3776008784770965,1.0,0.0,3.0,1.0,0.0
12316740,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813489079475403,0.3834961354732513,0.3462703227996826,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9406623840332032,0.4595333933830261,0.4358715713024139,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144482612609864,0.4268087148666382,0.2992441356182098,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8756985068321228,0.3764449656009674,0.3577999770641327,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753956913948059,0.2585163414478302,1.1715049743652344,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804362297058105,1.0,1.0,0.0,1.0,-3.134831666946411,3.134823799133301,7.90434205555357e-06,2.42263126373291,0.6026725172996521,0.6026725172996521,0.0,140.2289276123047,118.0,17701.712890625,-0.0,2511.075439453125,1.0,283.1499938964844,286.3299865722656,290.6850891113281,289.87353515625,293.1499938964844,293.1499938964844,283.1499938964844,18158.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.329219102859497,1.329224705696106,1.1789261122885365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.3984375,0.0,110.51490020751952,1895.4371337890625,0.0,4300.0,0.3762643039226532,1.0,0.0,3.0,1.0,0.0
12316800,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813489079475403,0.3834961354732513,0.3462703227996826,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9406623840332032,0.4595333933830261,0.4358715713024139,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144482612609864,0.4268087148666382,0.2992441356182098,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8756985068321228,0.3764449656009674,0.3577999770641327,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753956913948059,0.2585163414478302,1.1715049743652344,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804362297058105,1.0,1.0,0.0,1.0,-3.134831666946411,3.134823799133301,7.90434205555357e-06,2.42263126373291,0.6026725172996521,0.6026725172996521,0.0,140.2289276123047,118.0,17701.712890625,-0.0,2511.075439453125,1.0,283.1499938964844,286.3299865722656,290.6850891113281,289.87353515625,293.1499938964844,293.1499938964844,283.1499938964844,18158.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.329219102859497,1.329224705696106,1.1789261122885365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.3984375,0.0,110.51490020751952,1895.4371337890625,0.0,4300.0,0.3762643039226532,1.0,0.0,3.0,1.0,0.0
12316860,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9083924889564514,0.3847164213657379,0.3469103574752807,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.970856547355652,0.4615271091461181,0.4372698664665222,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463765621185304,0.4287869334220886,0.3002662360668182,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030384421348572,0.3785293698310852,0.3592894077301025,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993863821029663,0.2598969042301178,1.1754701137542725,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751351118087769,1.0,1.0,0.0,1.0,-3.1450698375701904,3.145061731338501,7.956336958159227e-06,2.4306581020355225,0.6012381315231323,0.6012381315231323,0.0,128.83509826660156,106.0,17692.94921875,-0.0,2469.746337890625,1.0,283.1499938964844,286.3441467285156,290.697265625,289.8852233886719,293.1499938964844,293.1499938964844,283.1499938964844,18148.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3227216005325315,1.322727084159851,1.167428536064108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3583.308349609375,0.0,109.35539245605467,1895.4371337890625,0.0,4300.0,0.3750112950801849,1.0,0.0,3.0,1.0,0.0
12316920,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9083924889564514,0.3847164213657379,0.3469103574752807,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.970856547355652,0.4615271091461181,0.4372698664665222,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463765621185304,0.4287869334220886,0.3002662360668182,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030384421348572,0.3785293698310852,0.3592894077301025,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993863821029663,0.2598969042301178,1.1754701137542725,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751351118087769,1.0,1.0,0.0,1.0,-3.1450698375701904,3.145061731338501,7.956336958159227e-06,2.4306581020355225,0.6012381315231323,0.6012381315231323,0.0,128.83509826660156,106.0,17692.94921875,-0.0,2469.746337890625,1.0,283.1499938964844,286.3441467285156,290.697265625,289.8852233886719,293.1499938964844,293.1499938964844,283.1499938964844,18148.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3227216005325315,1.322727084159851,1.167428536064108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3583.308349609375,0.0,109.35539245605467,1895.4371337890625,0.0,4300.0,0.3750112950801849,1.0,0.0,3.0,1.0,0.0
12316980,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9366000890731812,0.3856521844863891,0.347399353981018,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9937357902526855,0.4630517959594726,0.4383353292942047,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9733256101608276,0.4303028285503387,0.3010473847389221,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269104003906,0.9312065243721008,0.3801163733005523,0.3604179620742798,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267883300781,0.8209018111228943,0.26093789935112,1.1784151792526243,286.9269714355469,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.27459716796875,286.9275817871094,1.0,0.5709899067878723,1.0,1.0,0.0,1.0,-3.152763843536377,3.1527557373046875,7.995524356374517e-06,2.436690330505371,0.6002086997032166,0.6002086997032166,0.0,119.99851989746094,106.0,17687.498046875,-0.0,2437.033935546875,1.0,283.1499938964844,286.3545227050781,290.7069702148437,289.8946228027344,293.1499938964844,293.1499938964844,283.1499938964844,18141.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3180603981018066,1.3180660009384155,1.1592152304729101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.69677734375,0.0,108.52864074707033,1895.4371337890625,0.0,4300.0,0.3741134107112884,1.0,0.0,3.0,1.0,0.0
12317040,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9459025859832764,0.3859456777572632,0.3475621342658996,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9990000128746032,0.4635451436042785,0.4377644658088684,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9811782836914062,0.4307804405689239,0.3013011217117309,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9407761693000792,0.3806149363517761,0.3607824146747589,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.8276490569114685,0.2612624168395996,1.1793758869171145,286.9302673339844,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27459716796875,286.9307861328125,1.0,0.5696139931678772,1.0,1.0,0.0,1.0,-3.15417742729187,3.1541693210601807,8.003137736523058e-06,2.4379630088806152,0.5998932123184204,0.5998932123184204,0.0,117.37938690185548,109.0,17683.82421875,-0.0,2425.64111328125,1.0,283.1499938964844,286.357666015625,290.7101135253906,289.8976745605469,293.1499938964844,293.1499938964844,283.1499938964844,18139.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3166345357894895,1.316640019416809,1.1567084357011481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.46435546875,0.0,108.27652740478516,1895.4371337890625,0.0,4300.0,0.3738388419151306,1.0,0.0,3.0,1.0,0.0
12317100,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.952975332736969,0.3865184783935547,0.3480220735073089,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9990000128746032,0.4650088548660278,0.4302976727485657,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9870457649230956,0.4317413568496704,0.3019255995750427,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9483572244644164,0.3816199898719787,0.361670047044754,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.8330816030502319,0.2619030177593231,1.1819734573364258,286.93267822265625,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2748718261719,286.9327697753906,1.0,0.5681635141372681,1.0,1.0,0.0,1.0,-3.150720834732056,3.1507129669189453,7.985803677001968e-06,2.435371398925781,0.5991821885108948,0.5991821885108948,0.0,115.3372802734375,109.0,17653.9453125,-0.0,2408.041748046875,1.0,283.1499938964844,286.361083984375,290.7167053222656,289.9036865234375,293.1499938964844,293.1499938964844,283.1499938964844,18137.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.31364107131958,1.3136465549468994,1.1514547537672116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.317138671875,0.0,107.75629425048828,1895.4371337890625,0.0,4300.0,0.3732697069644928,1.0,0.0,3.0,1.0,0.0
12317160,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.957853615283966,0.387063592672348,0.3484736680984497,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9990000128746032,0.4670285582542419,0.424764484167099,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9910465478897096,0.4326816201210022,0.3025482594966888,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9537248611450196,0.3826065361499786,0.3625566661357879,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346008300781,0.8370267748832703,0.2625229358673095,1.1845563650131226,286.9346618652344,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2761535644531,286.93487548828125,1.0,0.5672965049743652,1.0,1.0,0.0,1.0,-3.1495230197906494,3.149515151977539,7.979693691595457e-06,2.434429883956909,0.5984567999839783,0.5984567999839783,0.0,114.0210952758789,129.0,17630.021484375,-0.0,2398.6943359375,1.0,283.1499938964844,286.3637390136719,290.72296142578125,289.9087219238281,293.1499938964844,293.1499938964844,283.1499938964844,18137.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3105779886245728,1.310583472251892,1.1460912219263265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.846435546875,0.0,107.23175048828124,1895.4371337890625,0.0,4300.0,0.3726960718631744,1.0,0.0,3.0,1.0,0.0
12317220,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.950922667980194,0.3881895542144775,0.3495463728904724,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705520868301391,0.4347418248653412,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.986047863960266,0.434607595205307,0.3039345741271972,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9539794921875,0.9475011825561525,0.3846173584461212,0.3645194172859192,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8323020935058594,0.2637918889522552,1.1905969381332395,286.9541015625,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554138183594,1.0,0.5732552409172058,1.0,1.0,0.0,1.0,-3.174055814743042,3.1740477085113525,8.103547770588193e-06,2.4530105590820312,0.5972737073898315,0.5972737073898315,0.0,117.32322692871094,149.0,17668.54296875,-0.0,2463.56982421875,1.0,283.1499938964844,286.3807373046875,290.73583984375,289.92095947265625,293.1499938964844,293.1499938964844,283.1499938964844,18126.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3049376010894775,1.3049430847167969,1.1362474339193797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3592.001953125,0.0,106.23993682861328,1895.4371337890625,0.0,4300.0,0.3716099262237549,1.0,0.0,3.0,1.0,0.0
12317280,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.950922667980194,0.3881895542144775,0.3495463728904724,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705520868301391,0.4347418248653412,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.986047863960266,0.434607595205307,0.3039345741271972,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9539794921875,0.9475011825561525,0.3846173584461212,0.3645194172859192,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8323020935058594,0.2637918889522552,1.1905969381332395,286.9541015625,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554138183594,1.0,0.5732552409172058,1.0,1.0,0.0,1.0,-3.174055814743042,3.1740477085113525,8.103547770588193e-06,2.4530105590820312,0.5972737073898315,0.5972737073898315,0.0,117.32322692871094,149.0,17668.54296875,-0.0,2463.56982421875,1.0,283.1499938964844,286.3807373046875,290.73583984375,289.92095947265625,293.1499938964844,293.1499938964844,283.1499938964844,18126.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3049376010894775,1.3049430847167969,1.1362474339193797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3592.001953125,0.0,106.23993682861328,1895.4371337890625,0.0,4300.0,0.3716099262237549,1.0,0.0,3.0,1.0,0.0
12317340,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9209876656532288,0.3893329501152038,0.350938469171524,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833374023437,0.9845961928367616,0.4714206755161285,0.4467581510543823,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833068847656,0.9609767198562622,0.4365589916706085,0.3055742383003235,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.918331265449524,0.3866265416145324,0.3668020069599151,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98309326171875,0.8113204836845398,0.2650240659713745,1.1980239152908323,286.9833374023437,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.275390625,286.9841003417969,1.0,0.5838326811790466,1.0,1.0,0.0,1.0,-3.2038466930389404,3.203838586807251,8.257401532318909e-06,2.476444721221924,0.5965319275856018,0.5965319275856018,0.0,128.26553344726562,169.0,17737.8125,-0.0,2581.460693359375,1.0,283.1499938964844,286.4058837890625,290.75299072265625,289.9416198730469,293.1499938964844,293.1499938964844,283.1499938964844,18099.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3007363080978394,1.3007416725158691,1.1289427703786717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.0517578125,0.0,105.45635223388672,1895.4371337890625,0.0,4300.0,0.3707443475723266,1.0,0.0,3.0,1.0,0.0
12317400,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9209876656532288,0.3893329501152038,0.350938469171524,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833374023437,0.9845961928367616,0.4714206755161285,0.4467581510543823,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833068847656,0.9609767198562622,0.4365589916706085,0.3055742383003235,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.918331265449524,0.3866265416145324,0.3668020069599151,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98309326171875,0.8113204836845398,0.2650240659713745,1.1980239152908323,286.9833374023437,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.275390625,286.9841003417969,1.0,0.5838326811790466,1.0,1.0,0.0,1.0,-3.2038466930389404,3.203838586807251,8.257401532318909e-06,2.476444721221924,0.5965319275856018,0.5965319275856018,0.0,128.26553344726562,169.0,17737.8125,-0.0,2581.460693359375,1.0,283.1499938964844,286.4058837890625,290.75299072265625,289.9416198730469,293.1499938964844,293.1499938964844,283.1499938964844,18099.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3007363080978394,1.3007416725158691,1.1289427703786717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.0517578125,0.0,105.45635223388672,1895.4371337890625,0.0,4300.0,0.3707443475723266,1.0,0.0,3.0,1.0,0.0
12317460,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850829601287842,0.3903138935565948,0.3524338603019714,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487334489822388,0.4724838733673095,0.4482234716415405,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219812154769896,0.438372939825058,0.3073096573352813,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835122585296631,0.3884963691234588,0.3692052960395813,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816699743270874,0.2660987675189972,1.2059073448181152,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.59576416015625,1.0,1.0,0.0,1.0,-3.221862316131592,3.2218539714813232,8.350796633749269e-06,2.4904773235321045,0.5958799123764038,0.5958799123764038,0.0,144.72738647460938,189.0,17771.599609375,-0.0,2707.912841796875,1.0,283.1499938964844,286.4211120605469,290.7720642089844,289.9632263183594,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.2972666025161743,1.297271966934204,1.1229279550661889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3606.68017578125,0.0,104.82305145263672,1895.4371337890625,0.0,4300.0,0.3700417578220367,1.0,0.0,3.0,1.0,0.0
12317520,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850829601287842,0.3903138935565948,0.3524338603019714,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487334489822388,0.4724838733673095,0.4482234716415405,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219812154769896,0.438372939825058,0.3073096573352813,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835122585296631,0.3884963691234588,0.3692052960395813,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816699743270874,0.2660987675189972,1.2059073448181152,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.59576416015625,1.0,1.0,0.0,1.0,-3.221862316131592,3.2218539714813232,8.350796633749269e-06,2.4904773235321045,0.5958799123764038,0.5958799123764038,0.0,144.72738647460938,189.0,17771.599609375,-0.0,2707.912841796875,1.0,283.1499938964844,286.4211120605469,290.7720642089844,289.9632263183594,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.2972666025161743,1.297271966934204,1.1229279550661889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3606.68017578125,0.0,104.82305145263672,1895.4371337890625,0.0,4300.0,0.3700417578220367,1.0,0.0,3.0,1.0,0.0
12317580,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8560614585876465,0.391178548336029,0.3538811802864074,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9132620096206664,0.4738819897174835,0.4501650333404541,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900464773178101,0.440084308385849,0.3090198636054992,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8552525043487549,0.3902638852596283,0.3715758323669433,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.756645679473877,0.2670619189739227,1.213592529296875,287.01727294921875,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.608508288860321,1.0,1.0,0.0,1.0,-3.2400856018066406,3.240077257156372,8.445808816759381e-06,2.504674434661865,0.5954148173332214,0.5954148173332214,0.0,162.97486877441406,209.0,17811.130859375,-0.0,2846.052001953125,1.0,283.1499938964844,286.4353942871094,290.7913513183594,289.9849853515625,293.1499938964844,293.1499938964844,283.1499938964844,18063.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.2945798635482788,1.2945852279663086,1.118281431899959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.599853515625,0.0,104.32440948486328,1895.4371337890625,0.0,4300.0,0.3694869577884674,1.0,0.0,3.0,1.0,0.0
12317640,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8560614585876465,0.391178548336029,0.3538811802864074,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9132620096206664,0.4738819897174835,0.4501650333404541,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900464773178101,0.440084308385849,0.3090198636054992,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8552525043487549,0.3902638852596283,0.3715758323669433,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.756645679473877,0.2670619189739227,1.213592529296875,287.01727294921875,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.608508288860321,1.0,1.0,0.0,1.0,-3.2400856018066406,3.240077257156372,8.445808816759381e-06,2.504674434661865,0.5954148173332214,0.5954148173332214,0.0,162.97486877441406,209.0,17811.130859375,-0.0,2846.052001953125,1.0,283.1499938964844,286.4353942871094,290.7913513183594,289.9849853515625,293.1499938964844,293.1499938964844,283.1499938964844,18063.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.2945798635482788,1.2945852279663086,1.118281431899959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.599853515625,0.0,104.32440948486328,1895.4371337890625,0.0,4300.0,0.3694869577884674,1.0,0.0,3.0,1.0,0.0
12317700,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8437976837158203,0.3915765583515167,0.3545882403850555,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.8988714218139648,0.4746262431144714,0.4512136578559875,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.8767606019973755,0.440908133983612,0.3098642230033874,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8433293104171753,0.3911149501800537,0.3727459013462066,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250549316406,0.7460870742797852,0.2675073444843292,1.2173466682434082,287.0252380371094,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2663269042969,287.0259094238281,1.0,0.6150248646736145,1.0,1.0,0.0,1.0,-3.249133586883545,3.2491250038146973,8.493183486280032e-06,2.51172399520874,0.5952543020248413,0.5952543020248413,0.0,172.52862548828125,209.0,17832.75390625,-0.0,2917.939697265625,1.0,283.1499938964844,286.4421691894531,290.80126953125,289.9962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18054.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.2935373783111572,1.293542742729187,1.11648105871609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3617.21337890625,0.0,104.12601470947266,1895.4371337890625,0.0,4300.0,0.3692657053470611,1.0,0.0,3.0,1.0,0.0
12317760,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8328086137771606,0.3919535279273987,0.355283260345459,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.8862164616584778,0.4753777980804443,0.4522835612297058,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.8647676110267639,0.4417120516300201,0.3107000589370727,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8326514363288879,0.3919453918933868,0.373903751373291,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0327453613281,0.7366489171981812,0.2679302394390106,1.2210333347320557,287.0329284667969,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2645568847656,287.0335693359375,1.0,0.6215791702270508,1.0,1.0,0.0,1.0,-3.258086681365967,3.258078098297119,8.540194357919972e-06,2.518699884414673,0.5951443910598755,0.5951443910598755,0.0,182.2788848876953,212.0,17855.560546875,-0.0,2991.1064453125,1.0,283.1499938964844,286.4486389160156,290.8114013671875,290.0077209472656,293.1499938964844,293.1499938964844,283.1499938964844,18045.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.2927062511444092,1.292711615562439,1.1150468282039585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.93896484375,0.0,103.96319580078124,1895.4371337890625,0.0,4300.0,0.3690837919712066,1.0,0.0,3.0,1.0,0.0
12317820,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208245038986206,0.3926734328269958,0.3563699722290039,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726111054420471,0.4768820703029632,0.4541521370410919,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.852078914642334,0.4432820081710815,0.312135249376297,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212494254112244,0.3935646712779999,0.3758963048458099,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265162467956543,0.2687321305274963,1.2268562316894531,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0465087890625,1.0,0.6298150420188904,1.0,1.0,0.0,1.0,-3.2727696895599365,3.2727608680725098,8.61774151417194e-06,2.530207395553589,0.5950376391410828,0.5950376391410828,0.0,194.6027374267578,215.0,17895.681640625,-0.0,3091.460693359375,1.0,283.1499938964844,286.4595947265625,290.83221435546875,290.0312805175781,293.1499938964844,293.1499938964844,283.1499938964844,18028.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.291573166847229,1.2915786504745483,1.1130930488434389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3628.3994140625,0.0,103.72891998291016,1895.4371337890625,0.0,4300.0,0.368821233510971,1.0,0.0,3.0,1.0,0.0
12317880,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208245038986206,0.3926734328269958,0.3563699722290039,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726111054420471,0.4768820703029632,0.4541521370410919,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.852078914642334,0.4432820081710815,0.312135249376297,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212494254112244,0.3935646712779999,0.3758963048458099,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265162467956543,0.2687321305274963,1.2268562316894531,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0465087890625,1.0,0.6298150420188904,1.0,1.0,0.0,1.0,-3.2727696895599365,3.2727608680725098,8.61774151417194e-06,2.530207395553589,0.5950376391410828,0.5950376391410828,0.0,194.6027374267578,215.0,17895.681640625,-0.0,3091.460693359375,1.0,283.1499938964844,286.4595947265625,290.83221435546875,290.0312805175781,293.1499938964844,293.1499938964844,283.1499938964844,18028.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.291573166847229,1.2915786504745483,1.1130930488434389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3628.3994140625,0.0,103.72891998291016,1895.4371337890625,0.0,4300.0,0.368821233510971,1.0,0.0,3.0,1.0,0.0
12317940,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138442039489746,0.3933789432048797,0.3572824001312256,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651030659675598,0.4783854782581329,0.4558582603931427,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451561331748962,0.4448283612728119,0.3134287297725677,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.814852774143219,0.3951565623283386,0.3776927590370178,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566101074219,0.7207605838775635,0.2695111632347107,1.2317588329315186,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.0571594238281,1.0,0.6357051134109497,1.0,1.0,0.0,1.0,-3.285531520843506,3.285522937774658,8.68535425979644e-06,2.5401806831359863,0.5950862169265747,0.5950862169265747,0.0,202.68585205078125,203.0,17935.189453125,-0.0,3164.65234375,1.0,283.1499938964844,286.4683837890625,290.8535461425781,290.05523681640625,293.1499938964844,293.1499938964844,283.1499938964844,18013.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.2911272048950195,1.2911326885223389,1.1123245258204409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.90283203125,0.0,103.61292266845705,1895.4371337890625,0.0,4300.0,0.3686906993389129,1.0,0.0,3.0,1.0,0.0
12318000,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138442039489746,0.3933789432048797,0.3572824001312256,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651030659675598,0.4783854782581329,0.4558582603931427,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451561331748962,0.4448283612728119,0.3134287297725677,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.814852774143219,0.3951565623283386,0.3776927590370178,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566101074219,0.7207605838775635,0.2695111632347107,1.2317588329315186,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.0571594238281,1.0,0.6357051134109497,1.0,1.0,0.0,1.0,-3.285531520843506,3.285522937774658,8.68535425979644e-06,2.5401806831359863,0.5950862169265747,0.5950862169265747,0.0,202.68585205078125,203.0,17935.189453125,-0.0,3164.65234375,1.0,283.1499938964844,286.4683837890625,290.8535461425781,290.05523681640625,293.1499938964844,293.1499938964844,283.1499938964844,18013.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.2911272048950195,1.2911326885223389,1.1123245258204409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.90283203125,0.0,103.61292266845705,1895.4371337890625,0.0,4300.0,0.3686906993389129,1.0,0.0,3.0,1.0,0.0
12318060,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155491948127747,0.3940857946872711,0.3578604161739349,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673819303512573,0.4798822700977325,0.4572102129459381,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8473708033561707,0.4463638663291931,0.3144549429416656,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171130418777466,0.3967356383800506,0.3791251182556152,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224636673927307,0.2702880203723907,1.2349737882614136,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359831094741821,1.0,1.0,0.0,1.0,-3.294680118560791,3.2946712970733643,8.73414410307305e-06,2.547391891479492,0.5952770113945007,0.5952770113945007,0.0,201.8088836669922,191.0,17969.6640625,-0.0,3179.933349609375,1.0,283.1499938964844,286.474853515625,290.8754577636719,290.07958984375,293.1499938964844,293.1499938964844,283.1499938964844,17998.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.291329026222229,1.2913345098495483,1.1126722654353217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.3994140625,0.0,103.60785675048828,1895.4371337890625,0.0,4300.0,0.3686839342117309,1.0,0.0,3.0,1.0,0.0
12318120,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155491948127747,0.3940857946872711,0.3578604161739349,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673819303512573,0.4798822700977325,0.4572102129459381,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8473708033561707,0.4463638663291931,0.3144549429416656,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171130418777466,0.3967356383800506,0.3791251182556152,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224636673927307,0.2702880203723907,1.2349737882614136,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359831094741821,1.0,1.0,0.0,1.0,-3.294680118560791,3.2946712970733643,8.73414410307305e-06,2.547391891479492,0.5952770113945007,0.5952770113945007,0.0,201.8088836669922,191.0,17969.6640625,-0.0,3179.933349609375,1.0,283.1499938964844,286.474853515625,290.8754577636719,290.07958984375,293.1499938964844,293.1499938964844,283.1499938964844,17998.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.291329026222229,1.2913345098495483,1.1126722654353217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.3994140625,0.0,103.60785675048828,1895.4371337890625,0.0,4300.0,0.3686839342117309,1.0,0.0,3.0,1.0,0.0
12318180,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.82100510597229,0.3947004377841949,0.3582107722759247,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8739084601402283,0.4811457097530365,0.4581902623176574,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8535526990890503,0.4476608335971832,0.3152025938034057,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8230112195014954,0.3980710804462433,0.3801739513874054,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.7273655533790588,0.270963579416275,1.2369980812072754,287.06982421875,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2527770996094,287.070068359375,1.0,0.6340346336364746,1.0,1.0,0.0,1.0,-3.3008761405944824,3.300867319107056,8.767220606387127e-06,2.552258014678955,0.5955451726913452,0.5955451726913452,0.0,196.953842163086,191.0,17998.279296875,-0.0,3166.31591796875,1.0,283.1499938964844,286.478759765625,290.8941650390625,290.1002502441406,293.1499938964844,293.1499938964844,283.1499938964844,17986.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.2919652462005615,1.2919706106185913,1.1137689170936937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3649.70703125,0.0,103.6833724975586,1895.4371337890625,0.0,4300.0,0.3687676191329956,1.0,0.0,3.0,1.0,0.0
