time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318240,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.82232666015625,0.3948191404342651,0.358269453048706,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707092285156,0.8754968643188477,0.4813866913318634,0.4583671391010284,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8550575375556946,0.4479081928730011,0.3153377771377563,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8244181871414185,0.3983263075351715,0.3803643584251404,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.7285481095314026,0.2710947096347809,1.2373464107513428,287.0707092285156,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.25244140625,287.0709228515625,1.0,0.6335160732269287,1.0,1.0,0.0,1.0,-3.3019700050354004,3.3019611835479736,8.773065928835422e-06,2.553117036819458,0.5956083536148071,0.5956083536148071,0.0,195.76577758789065,179.0,18003.94140625,-0.0,3162.040771484375,1.0,283.1499938964844,286.4794006347656,290.89776611328125,290.104248046875,293.1499938964844,293.1499938964844,283.1499938964844,17984.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.2921355962753296,1.292141079902649,1.1140627265149305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.9267578125,0.0,103.7059326171875,1895.4371337890625,0.0,4300.0,0.3687926828861236,1.0,0.0,3.0,1.0,0.0
12318300,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8269876837730408,0.3951924741268158,0.3584396243095398,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8811232447624207,0.4821397662162781,0.4589034914970398,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8603984117507935,0.4486812055110931,0.3157481551170349,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.829355001449585,0.3991251289844513,0.3809441328048706,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731811523437,0.7327196002006531,0.2715093791484833,1.2383779287338257,287.0732421875,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.25146484375,287.0734558105469,1.0,0.6316527128219604,1.0,1.0,0.0,1.0,-3.305251359939575,3.3052425384521484,8.790611900622025e-06,2.5556931495666504,0.5958335399627686,0.5958335399627686,0.0,191.620834350586,179.0,18022.265625,-0.0,3145.91943359375,1.0,283.1499938964844,286.4812316894531,290.9091491699219,290.1167907714844,293.1499938964844,293.1499938964844,283.1499938964844,17977.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.2927786111831665,1.2927839756011963,1.1151717416169049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3654.79248046875,0.0,103.79470825195312,1895.4371337890625,0.0,4300.0,0.3688914775848388,1.0,0.0,3.0,1.0,0.0
12318360,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8323631286621094,0.3955678939819336,0.3585945963859558,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8876317739486694,0.4828917384147644,0.4594207108020782,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8666066527366638,0.4494533538818359,0.3161444664001465,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8350265026092529,0.3999248147010803,0.3815065324306488,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.7375392317771912,0.2719301283359527,1.239350438117981,287.0755615234375,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25054931640625,287.07574462890625,1.0,0.6295170783996582,1.0,1.0,0.0,1.0,-3.308382511138916,3.3083736896514893,8.80736843100749e-06,2.5581507682800293,0.5961014628410339,0.5961014628410339,0.0,186.99415588378903,167.0,18041.751953125,-0.0,3126.7119140625,1.0,283.1499938964844,286.4828491210937,290.92071533203125,290.12957763671875,293.1499938964844,293.1499938964844,283.1499938964844,17970.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.2935891151428225,1.293594479560852,1.1165704449922489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3658.7548828125,0.0,103.91097259521484,1895.4371337890625,0.0,4300.0,0.3690209090709686,1.0,0.0,3.0,1.0,0.0
12318420,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452321290969849,0.3963187336921692,0.3588714301586151,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030559659004213,0.4843879342079162,0.4604123830795288,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814834952354431,0.4509910345077514,0.3169061243534088,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485690355300903,0.4015220105648041,0.3825938701629638,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491140365600586,0.2727842032909393,1.2411850690841677,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246981024742126,1.0,1.0,0.0,1.0,-3.314338445663452,3.3143296241760254,8.839284419082105e-06,2.562824249267578,0.5967742204666138,0.5967742204666138,0.0,176.78839111328125,155.0,18084.90625,-0.0,3082.12158203125,1.0,283.1499938964844,286.4854736328125,290.9444885253906,290.15594482421875,293.1499938964844,293.1499938964844,283.1499938964844,17954.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.2957392930984497,1.295744776725769,1.1202854466318969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.029296875,0.0,104.22999572753906,1895.4371337890625,0.0,4300.0,0.3693760633468628,1.0,0.0,3.0,1.0,0.0
12318480,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452321290969849,0.3963187336921692,0.3588714301586151,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030559659004213,0.4843879342079162,0.4604123830795288,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814834952354431,0.4509910345077514,0.3169061243534088,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485690355300903,0.4015220105648041,0.3825938701629638,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491140365600586,0.2727842032909393,1.2411850690841677,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246981024742126,1.0,1.0,0.0,1.0,-3.314338445663452,3.3143296241760254,8.839284419082105e-06,2.562824249267578,0.5967742204666138,0.5967742204666138,0.0,176.78839111328125,155.0,18084.90625,-0.0,3082.12158203125,1.0,283.1499938964844,286.4854736328125,290.9444885253906,290.15594482421875,293.1499938964844,293.1499938964844,283.1499938964844,17954.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.2957392930984497,1.295744776725769,1.1202854466318969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.029296875,0.0,104.22999572753906,1895.4371337890625,0.0,4300.0,0.3693760633468628,1.0,0.0,3.0,1.0,0.0
12318540,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612824082374573,0.3970614969730377,0.3591141402721405,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9232795238494872,0.4858671128749847,0.461359292268753,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996757864952087,0.4525142312049866,0.3176362812519073,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654014468193054,0.4031094908714294,0.3836433291435241,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635759711265564,0.2736472189426422,1.2429252862930298,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194074153900146,1.0,1.0,0.0,1.0,-3.320002317428589,3.319993495941162,8.869685188983567e-06,2.567267179489136,0.5976492166519165,0.5976492166519165,0.0,165.7921142578125,143.0,18134.5546875,-0.0,3032.24609375,1.0,283.1499938964844,286.4872741699219,290.9692077636719,290.18365478515625,293.1499938964844,293.1499938964844,283.1499938964844,17937.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.2986667156219482,1.2986721992492676,1.1253532505861585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.849853515625,0.0,104.67627716064452,1895.4371337890625,0.0,4300.0,0.3698723316192627,1.0,0.0,3.0,1.0,0.0
12318600,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612824082374573,0.3970614969730377,0.3591141402721405,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9232795238494872,0.4858671128749847,0.461359292268753,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996757864952087,0.4525142312049866,0.3176362812519073,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654014468193054,0.4031094908714294,0.3836433291435241,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635759711265564,0.2736472189426422,1.2429252862930298,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194074153900146,1.0,1.0,0.0,1.0,-3.320002317428589,3.319993495941162,8.869685188983567e-06,2.567267179489136,0.5976492166519165,0.5976492166519165,0.0,165.7921142578125,143.0,18134.5546875,-0.0,3032.24609375,1.0,283.1499938964844,286.4872741699219,290.9692077636719,290.18365478515625,293.1499938964844,293.1499938964844,283.1499938964844,17937.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.2986667156219482,1.2986721992492676,1.1253532505861585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.849853515625,0.0,104.67627716064452,1895.4371337890625,0.0,4300.0,0.3698723316192627,1.0,0.0,3.0,1.0,0.0
12318660,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811483383178711,0.3977885842323303,0.359328955411911,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481792449951172,0.4873227477073669,0.4622692763805389,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229980111122132,0.4540168344974518,0.3183411657810211,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.886107861995697,0.4046801626682281,0.3846623003482818,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814436554908752,0.274510771036148,1.2445995807647705,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138427257537842,1.0,1.0,0.0,1.0,-3.32544207572937,3.325433254241944,8.898928172129672e-06,2.571533203125,0.5987481474876404,0.5987481474876404,0.0,154.373779296875,131.0,18191.552734375,-0.0,2979.3115234375,1.0,283.1499938964844,286.4882202148437,290.9950256347656,290.2128601074219,293.1499938964844,293.1499938964844,283.1499938964844,17918.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3024548292160034,1.3024603128433228,1.1319279025201469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.28515625,0.0,105.26451873779295,1895.4371337890625,0.0,4300.0,0.3705251216888428,1.0,0.0,3.0,1.0,0.0
12318720,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811483383178711,0.3977885842323303,0.359328955411911,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481792449951172,0.4873227477073669,0.4622692763805389,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229980111122132,0.4540168344974518,0.3183411657810211,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.886107861995697,0.4046801626682281,0.3846623003482818,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814436554908752,0.274510771036148,1.2445995807647705,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138427257537842,1.0,1.0,0.0,1.0,-3.32544207572937,3.325433254241944,8.898928172129672e-06,2.571533203125,0.5987481474876404,0.5987481474876404,0.0,154.373779296875,131.0,18191.552734375,-0.0,2979.3115234375,1.0,283.1499938964844,286.4882202148437,290.9950256347656,290.2128601074219,293.1499938964844,293.1499938964844,283.1499938964844,17918.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3024548292160034,1.3024603128433228,1.1319279025201469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.28515625,0.0,105.26451873779295,1895.4371337890625,0.0,4300.0,0.3705251216888428,1.0,0.0,3.0,1.0,0.0
12318780,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056508541107178,0.39849454164505,0.3595180213451385,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9749974012374878,0.4887496829032898,0.4631450176239013,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.952171504497528,0.4554939270019531,0.3190228939056396,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.911791741847992,0.4062285423278808,0.385653018951416,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033294677734375,0.2753683924674988,1.2462137937545776,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.608109712600708,1.0,1.0,0.0,1.0,-3.3306756019592285,3.3306667804718018,8.927107955969404e-06,2.5756373405456543,0.6000931262969971,0.6000931262969971,0.0,142.73214721679688,134.0,18256.62109375,-0.0,2924.483642578125,1.0,283.1499938964844,286.4882202148437,291.0220031738281,290.24365234375,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3071929216384888,1.307198405265808,1.1401784405506989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3695.388916015625,0.0,106.0112533569336,1895.4371337890625,0.0,4300.0,0.3713514506816864,1.0,0.0,3.0,1.0,0.0
12318840,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056508541107178,0.39849454164505,0.3595180213451385,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9749974012374878,0.4887496829032898,0.4631450176239013,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.952171504497528,0.4554939270019531,0.3190228939056396,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.911791741847992,0.4062285423278808,0.385653018951416,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033294677734375,0.2753683924674988,1.2462137937545776,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.608109712600708,1.0,1.0,0.0,1.0,-3.3306756019592285,3.3306667804718018,8.927107955969404e-06,2.5756373405456543,0.6000931262969971,0.6000931262969971,0.0,142.73214721679688,134.0,18256.62109375,-0.0,2924.483642578125,1.0,283.1499938964844,286.4882202148437,291.0220031738281,290.24365234375,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3071929216384888,1.307198405265808,1.1401784405506989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3695.388916015625,0.0,106.0112533569336,1895.4371337890625,0.0,4300.0,0.3713514506816864,1.0,0.0,3.0,1.0,0.0
12318900,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9143805503845216,0.3988364636898041,0.3596982359886169,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9828349947929382,0.4894512891769409,0.4636711180210113,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9612881541252136,0.4562211334705353,0.3194296061992645,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9212541580200196,0.4069929718971252,0.3862387239933014,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888366699219,0.8105352520942688,0.2757929861545563,1.247475266456604,287.0888671875,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2440795898437,287.0890197753906,1.0,0.6070441007614136,1.0,1.0,0.0,1.0,-3.3342325687408447,3.334223508834839,8.946160960476846e-06,2.578378438949585,0.6008667945861816,0.6008667945861816,0.0,139.45172119140625,134.0,18295.185546875,-0.0,2913.482666015625,1.0,283.1499938964844,286.4881591796875,291.0359191894531,290.2597045898437,293.1499938964844,293.1499938964844,283.1499938964844,17886.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3099361658096311,1.3099415302276611,1.1449688486209197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3700.763916015625,0.0,106.44723510742188,1895.4371337890625,0.0,4300.0,0.3718328177928924,1.0,0.0,3.0,1.0,0.0
12318960,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9202302098274232,0.3991600573062897,0.3599170744419098,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9876208901405334,0.4901369214057922,0.4642393290996551,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9669824838638306,0.4569317698478699,0.3198671638965606,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9276018738746644,0.4077423810958862,0.3868676126003265,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.8150569200515747,0.2762054800987243,1.2489566802978516,287.0902709960937,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2432556152344,287.0904235839844,1.0,0.6066182851791382,1.0,1.0,0.0,1.0,-3.338242530822754,3.338233470916748,8.967743269749917e-06,2.581498861312866,0.6017232537269592,0.6017232537269592,0.0,137.55966186523438,137.0,18337.96875,-0.0,2911.339599609375,1.0,283.1499938964844,286.4882202148437,291.0502319335937,290.2763977050781,293.1499938964844,293.1499938964844,283.1499938964844,17873.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3129844665527344,1.3129898309707642,1.1503038876981009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.46875,0.0,106.93367767333984,1895.4371337890625,0.0,4300.0,0.3723687827587127,1.0,0.0,3.0,1.0,0.0
12319020,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.925719141960144,0.3997497260570526,0.3603937327861786,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.991991400718689,0.4914556741714477,0.4654222428798675,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722996354103088,0.458298921585083,0.3207754790782928,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338858723640442,0.4091906547546386,0.3881739675998688,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193399310112,0.2769863605499267,1.2521814107894895,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071206331253052,1.0,1.0,0.0,1.0,-3.346779584884644,3.3467705249786377,9.013793714984786e-06,2.588148355484009,0.603683590888977,0.603683590888977,0.0,136.1875762939453,140.0,18433.341796875,-0.0,2921.925537109375,1.0,283.1499938964844,286.4878845214844,291.0800476074219,290.3116760253906,293.1499938964844,293.1499938964844,283.1499938964844,17845.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3200324773788452,1.320037841796875,1.1626865159541921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.674072265625,0.0,108.06898498535156,1895.4371337890625,0.0,4300.0,0.3736149668693542,1.0,0.0,3.0,1.0,0.0
12319080,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.925719141960144,0.3997497260570526,0.3603937327861786,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.991991400718689,0.4914556741714477,0.4654222428798675,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722996354103088,0.458298921585083,0.3207754790782928,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338858723640442,0.4091906547546386,0.3881739675998688,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193399310112,0.2769863605499267,1.2521814107894895,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071206331253052,1.0,1.0,0.0,1.0,-3.346779584884644,3.3467705249786377,9.013793714984786e-06,2.588148355484009,0.603683590888977,0.603683590888977,0.0,136.1875762939453,140.0,18433.341796875,-0.0,2921.925537109375,1.0,283.1499938964844,286.4878845214844,291.0800476074219,290.3116760253906,293.1499938964844,293.1499938964844,283.1499938964844,17845.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3200324773788452,1.320037841796875,1.1626865159541921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.674072265625,0.0,108.06898498535156,1895.4371337890625,0.0,4300.0,0.3736149668693542,1.0,0.0,3.0,1.0,0.0
12319140,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254406690597534,0.4002645611763,0.3608783781528473,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921069145202636,0.4927021861076355,0.466617226600647,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.972527801990509,0.4595926403999328,0.321691632270813,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343494772911072,0.4105693399906158,0.3894947171211242,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194783329963684,0.2777053713798523,1.2555092573165894,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087221503257751,1.0,1.0,0.0,1.0,-3.355492115020752,3.355483055114746,9.060922820935955e-06,2.5949387550354004,0.6059916615486145,0.6059916615486145,0.0,136.84095764160156,143.0,18540.78515625,-0.0,2944.537353515625,1.0,283.1499938964844,286.4863586425781,291.1114501953125,290.3493347167969,293.1499938964844,293.1499938964844,283.1499938964844,17815.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3284447193145752,1.328450322151184,1.177552917397407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.8681640625,0.0,109.44310760498048,1895.4371337890625,0.0,4300.0,0.375114768743515,1.0,0.0,3.0,1.0,0.0
12319200,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254406690597534,0.4002645611763,0.3608783781528473,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921069145202636,0.4927021861076355,0.466617226600647,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.972527801990509,0.4595926403999328,0.321691632270813,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343494772911072,0.4105693399906158,0.3894947171211242,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194783329963684,0.2777053713798523,1.2555092573165894,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087221503257751,1.0,1.0,0.0,1.0,-3.355492115020752,3.355483055114746,9.060922820935955e-06,2.5949387550354004,0.6059916615486145,0.6059916615486145,0.0,136.84095764160156,143.0,18540.78515625,-0.0,2944.537353515625,1.0,283.1499938964844,286.4863586425781,291.1114501953125,290.3493347167969,293.1499938964844,293.1499938964844,283.1499938964844,17815.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3284447193145752,1.328450322151184,1.177552917397407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.8681640625,0.0,109.44310760498048,1895.4371337890625,0.0,4300.0,0.375114768743515,1.0,0.0,3.0,1.0,0.0
12319260,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219160676002502,0.4007089734077453,0.3613418638706207,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9898664355278016,0.4938772022724151,0.4677897691726684,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699310660362244,0.4608137905597687,0.3225905001163482,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315389394760132,0.4118797183036804,0.3907957077026367,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172884583473206,0.2783645391464233,1.2587789297103882,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108930706977844,1.0,1.0,0.0,1.0,-3.3640382289886475,3.3640289306640625,9.107259757001884e-06,2.601595163345337,0.6086340546607971,0.6086340546607971,0.0,138.618896484375,146.0,18657.556640625,-0.0,2973.351318359375,1.0,283.1499938964844,286.483154296875,291.14306640625,290.3884582519531,293.1499938964844,293.1499938964844,283.1499938964844,17782.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.338262677192688,1.3382682800292969,1.1950227474244457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.578369140625,0.0,111.0740203857422,1895.4371337890625,0.0,4300.0,0.376882404088974,1.0,0.0,3.0,1.0,0.0
12319320,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219160676002502,0.4007089734077453,0.3613418638706207,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9898664355278016,0.4938772022724151,0.4677897691726684,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699310660362244,0.4608137905597687,0.3225905001163482,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315389394760132,0.4118797183036804,0.3907957077026367,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172884583473206,0.2783645391464233,1.2587789297103882,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108930706977844,1.0,1.0,0.0,1.0,-3.3640382289886475,3.3640289306640625,9.107259757001884e-06,2.601595163345337,0.6086340546607971,0.6086340546607971,0.0,138.618896484375,146.0,18657.556640625,-0.0,2973.351318359375,1.0,283.1499938964844,286.483154296875,291.14306640625,290.3884582519531,293.1499938964844,293.1499938964844,283.1499938964844,17782.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.338262677192688,1.3382682800292969,1.1950227474244457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.578369140625,0.0,111.0740203857422,1895.4371337890625,0.0,4300.0,0.376882404088974,1.0,0.0,3.0,1.0,0.0
12319380,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9171870350837708,0.401055097579956,0.3617340624332428,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.986588418483734,0.494892805814743,0.4688304364681244,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9661165475845336,0.4618710875511169,0.3233887255191803,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.927399218082428,0.4130238890647888,0.3919579088687897,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.814141571521759,0.2789190709590912,1.261661410331726,287.09283447265625,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2334899902344,287.0927734375,1.0,0.6131381392478943,1.0,1.0,0.0,1.0,-3.371586322784424,3.371577262878418,9.14826068765251e-06,2.6074650287628174,0.6113219857215881,0.6113219857215881,0.0,140.8148651123047,146.0,18769.982421875,-0.0,3002.515869140625,1.0,283.1499938964844,286.478271484375,291.16900634765625,290.42242431640625,293.1499938964844,293.1499938964844,283.1499938964844,17753.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.348466396331787,1.3484718799591064,1.213315243830948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.584716796875,0.0,112.80219268798828,1895.4371337890625,0.0,4300.0,0.378740906715393,1.0,0.0,3.0,1.0,0.0
12319440,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9167382717132568,0.4010823965072632,0.3617663085460663,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09259033203125,0.9862654805183412,0.4949781596660614,0.4689188599586487,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9657418727874756,0.4619600176811218,0.3234565854072571,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9269969463348388,0.4131206274032593,0.3920570909976959,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.813835084438324,0.278965026140213,1.261905074119568,287.09259033203125,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.23321533203125,287.092529296875,1.0,0.6133395433425903,1.0,1.0,0.0,1.0,-3.372225522994995,3.3722164630889893,9.151735866907984e-06,2.607961654663086,0.611566424369812,0.611566424369812,0.0,141.02247619628906,149.0,18779.955078125,-0.0,3005.115966796875,1.0,283.1499938964844,286.4777526855469,291.1710510253906,290.4252014160156,293.1499938964844,293.1499938964844,283.1499938964844,17751.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3494033813476562,1.3494089841842651,1.2150020722856425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.585693359375,0.0,112.96247100830078,1895.4371337890625,0.0,4300.0,0.3789125382900238,1.0,0.0,3.0,1.0,0.0
12319500,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9138451218605042,0.4012422561645508,0.361960232257843,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0907897949219,0.98413348197937,0.495500236749649,0.4694627821445465,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9632753133773804,0.4625042676925659,0.3238740861415863,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9243722558021544,0.413714736700058,0.3926689624786377,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908508300781,0.8118247389793396,0.2792436480522156,1.2633991241455078,287.0907897949219,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2315979003906,287.0906982421875,1.0,0.6146124601364136,1.0,1.0,0.0,1.0,-3.376147985458374,3.376138925552368,9.173070793622172e-06,2.6110076904296875,0.6131335496902466,0.6131335496902466,0.0,142.36790466308594,149.0,18842.984375,-0.0,3021.50341796875,1.0,283.1499938964844,286.4742431640625,291.1831359863281,290.4418640136719,293.1499938964844,293.1499938964844,283.1499938964844,17736.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3554461002349854,1.3554517030715942,1.2259081927368245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3764.662353515625,0.0,114.00236511230467,1895.4371337890625,0.0,4300.0,0.3800229430198669,1.0,0.0,3.0,1.0,0.0
12319560,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9108721613883972,0.4013846516609192,0.3621410429477691,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.9818475842475892,0.4960035383701324,0.4699918329715729,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.9606454968452454,0.4630295932292938,0.3242804408073425,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.921623945236206,0.4142915606498718,0.393267273902893,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08856201171875,0.8096899390220642,0.2795083820819855,1.264843225479126,287.0885009765625,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2299194335937,287.0883483886719,1.0,0.6158995032310486,1.0,1.0,0.0,1.0,-3.3799471855163574,3.379938125610352,9.193750884151086e-06,2.613954782485962,0.6147628426551819,0.6147628426551819,0.0,143.77566528320312,152.0,18907.083984375,-0.0,3038.013671875,1.0,283.1499938964844,286.47021484375,291.19384765625,290.457275390625,293.1499938964844,293.1499938964844,283.1499938964844,17721.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3617849349975586,1.3617905378341677,1.237401079379197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.42919921875,0.0,115.10433197021484,1895.4371337890625,0.0,4300.0,0.3811938464641571,1.0,0.0,3.0,1.0,0.0
12319620,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049381613731384,0.4016182124614715,0.362462043762207,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769425988197328,0.4969546496868133,0.4710034430027008,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9550600647926332,0.4640244543552398,0.3250585198402405,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159759283065796,0.4153944253921509,0.394421637058258,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051506876945496,0.2799976766109466,1.2675766944885254,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.618481457233429,1.0,1.0,0.0,1.0,-3.387162446975708,3.387153148651123,9.233066521119326e-06,2.6195430755615234,0.6181942820549011,0.6181942820549011,0.0,146.71636962890625,155.0,19038.10546875,-0.0,3071.010986328125,1.0,283.1499938964844,286.460693359375,291.2112731933594,290.484130859375,293.1499938964844,293.1499938964844,283.1499938964844,17693.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3752999305725098,1.3753055334091189,1.2620840550425785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.0205078125,0.0,117.49004364013672,1895.4371337890625,0.0,4300.0,0.3837085664272308,1.0,0.0,3.0,1.0,0.0
12319680,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049381613731384,0.4016182124614715,0.362462043762207,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769425988197328,0.4969546496868133,0.4710034430027008,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9550600647926332,0.4640244543552398,0.3250585198402405,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159759283065796,0.4153944253921509,0.394421637058258,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051506876945496,0.2799976766109466,1.2675766944885254,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.618481457233429,1.0,1.0,0.0,1.0,-3.387162446975708,3.387153148651123,9.233066521119326e-06,2.6195430755615234,0.6181942820549011,0.6181942820549011,0.0,146.71636962890625,155.0,19038.10546875,-0.0,3071.010986328125,1.0,283.1499938964844,286.460693359375,291.2112731933594,290.484130859375,293.1499938964844,293.1499938964844,283.1499938964844,17693.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3752999305725098,1.3753055334091189,1.2620840550425785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.0205078125,0.0,117.49004364013672,1895.4371337890625,0.0,4300.0,0.3837085664272308,1.0,0.0,3.0,1.0,0.0
12319740,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992232084274292,0.4017843306064605,0.3627273738384247,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717288017272948,0.4978305995464325,0.4719500243663788,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492152333259584,0.4649452269077301,0.3257888257503509,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.910369038581848,0.4164299666881561,0.3955175876617431,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747985839844,0.8004544973373413,0.2804349064826965,1.2700990438461304,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.07440185546875,1.0,0.6210389733314514,1.0,1.0,0.0,1.0,-3.393850564956665,3.39384126663208,9.269552720070353e-06,2.624711036682129,0.6218404173851013,0.6218404173851013,0.0,149.76141357421875,158.0,19172.40234375,-0.0,3103.567138671875,1.0,283.1499938964844,286.44940185546875,291.22344970703125,290.5057983398437,293.1499938964844,293.1499938964844,283.1499938964844,17667.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.389872908592224,1.3898786306381226,1.288972413249212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.369873046875,0.0,120.1156768798828,1895.4371337890625,0.0,4300.0,0.386444628238678,1.0,0.0,3.0,1.0,0.0
12319800,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992232084274292,0.4017843306064605,0.3627273738384247,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717288017272948,0.4978305995464325,0.4719500243663788,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492152333259584,0.4649452269077301,0.3257888257503509,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.910369038581848,0.4164299666881561,0.3955175876617431,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747985839844,0.8004544973373413,0.2804349064826965,1.2700990438461304,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.07440185546875,1.0,0.6210389733314514,1.0,1.0,0.0,1.0,-3.393850564956665,3.39384126663208,9.269552720070353e-06,2.624711036682129,0.6218404173851013,0.6218404173851013,0.0,149.76141357421875,158.0,19172.40234375,-0.0,3103.567138671875,1.0,283.1499938964844,286.44940185546875,291.22344970703125,290.5057983398437,293.1499938964844,293.1499938964844,283.1499938964844,17667.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.389872908592224,1.3898786306381226,1.288972413249212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.369873046875,0.0,120.1156768798828,1895.4371337890625,0.0,4300.0,0.386444628238678,1.0,0.0,3.0,1.0,0.0
12319860,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.893581748008728,0.4018847644329071,0.3629367649555206,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.966320276260376,0.4986290633678436,0.472827672958374,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9432615041732788,0.4657930135726928,0.3264707326889038,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050137400627136,0.4173994958400726,0.3965544104576111,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957797050476074,0.2808229625225067,1.2724133729934692,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235462427139282,1.0,1.0,0.0,1.0,-3.4000093936920166,3.400000095367432,9.3031785581843e-06,2.629456281661988,0.6256808042526245,0.6256808042526245,0.0,152.86166381835938,161.0,19309.39453125,-0.0,3135.374267578125,1.0,283.1499938964844,286.4364929199219,291.2307434082031,290.5225524902344,293.1499938964844,293.1499938964844,283.1499938964844,17642.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.4054243564605713,1.4054301977157593,1.3179787572425994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.54736328125,0.0,122.97628021240234,1895.4371337890625,0.0,4300.0,0.3893887102603912,1.0,0.0,3.0,1.0,0.0
12319920,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.893581748008728,0.4018847644329071,0.3629367649555206,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.966320276260376,0.4986290633678436,0.472827672958374,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9432615041732788,0.4657930135726928,0.3264707326889038,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050137400627136,0.4173994958400726,0.3965544104576111,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957797050476074,0.2808229625225067,1.2724133729934692,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235462427139282,1.0,1.0,0.0,1.0,-3.4000093936920166,3.400000095367432,9.3031785581843e-06,2.629456281661988,0.6256808042526245,0.6256808042526245,0.0,152.86166381835938,161.0,19309.39453125,-0.0,3135.374267578125,1.0,283.1499938964844,286.4364929199219,291.2307434082031,290.5225524902344,293.1499938964844,293.1499938964844,283.1499938964844,17642.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.4054243564605713,1.4054301977157593,1.3179787572425994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.54736328125,0.0,122.97628021240234,1895.4371337890625,0.0,4300.0,0.3893887102603912,1.0,0.0,3.0,1.0,0.0
12319980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880473971366882,0.401921272277832,0.3630907237529754,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607908725738524,0.4993511438369751,0.4736352562904358,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.937298059463501,0.4665689468383789,0.327104240655899,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999980092048645,0.4183041453361511,0.3975321352481842,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911829352378845,0.2811636924743652,1.2745246887207031,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259902119636536,1.0,1.0,0.0,1.0,-3.4056437015533447,3.4056341648101807,9.333955858892296e-06,2.633782863616944,0.6296973824501038,0.6296973824501038,0.0,155.98995971679688,164.0,19448.5546875,-0.0,3166.267333984375,1.0,283.1499938964844,286.4220886230469,291.23358154296875,290.5347900390625,293.1499938964844,293.1499938964844,283.1499938964844,17619.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.421881079673767,1.421886920928955,1.349024927321807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.63818359375,0.0,126.06792449951172,1895.4371337890625,0.0,4300.0,0.3925284147262573,1.0,0.0,3.0,1.0,0.0
12320040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880473971366882,0.401921272277832,0.3630907237529754,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607908725738524,0.4993511438369751,0.4736352562904358,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.937298059463501,0.4665689468383789,0.327104240655899,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999980092048645,0.4183041453361511,0.3975321352481842,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911829352378845,0.2811636924743652,1.2745246887207031,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259902119636536,1.0,1.0,0.0,1.0,-3.4056437015533447,3.4056341648101807,9.333955858892296e-06,2.633782863616944,0.6296973824501038,0.6296973824501038,0.0,155.98995971679688,164.0,19448.5546875,-0.0,3166.267333984375,1.0,283.1499938964844,286.4220886230469,291.23358154296875,290.5347900390625,293.1499938964844,293.1499938964844,283.1499938964844,17619.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.421881079673767,1.421886920928955,1.349024927321807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.63818359375,0.0,126.06792449951172,1895.4371337890625,0.0,4300.0,0.3925284147262573,1.0,0.0,3.0,1.0,0.0
12320100,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8853307962417603,0.4019158780574798,0.3631470501422882,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9579973816871644,0.4996840953826904,0.474013090133667,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9343350529670716,0.4669301211833954,0.3274027705192566,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8975474834442139,0.4187323451042175,0.3979988098144531,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.7889228463172913,0.2813166081905365,1.2755045890808103,287.0485534667969,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2127380371094,287.0481262207031,1.0,0.6271862387657166,1.0,1.0,0.0,1.0,-3.408264875411988,3.4082555770874023,9.348276762466412e-06,2.6357901096343994,0.631767213344574,0.631767213344574,0.0,157.55970764160156,164.0,19518.8046875,-0.0,3181.3388671875,1.0,283.1499938964844,286.41436767578125,291.2334289550781,290.5393371582031,293.1499938964844,293.1499938964844,283.1499938964844,17608.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.4304310083389282,1.4304367303848269,1.365297208621996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.8017578125,0.0,127.70006561279295,1895.4371337890625,0.0,4300.0,0.3941686153411865,1.0,0.0,3.0,1.0,0.0
