time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320160,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8826512694358826,0.4018949866294861,0.3631897568702698,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9551920890808104,0.4999986290931701,0.4743739366531372,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9313948154449464,0.4672736525535583,0.3276892602443695,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.895127534866333,0.4191445708274841,0.3984507918357849,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.7866912484169006,0.2814581096172333,1.2764346599578855,287.04229736328125,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.210693359375,287.0418701171875,1.0,0.6283642649650574,1.0,1.0,0.0,1.0,-3.410757303237915,3.41074800491333,9.361892807646656e-06,2.6376941204071045,0.6338754296302795,0.6338754296302795,0.0,159.1314239501953,167.0,19589.427734375,-0.0,3196.15087890625,1.0,283.1499938964844,286.4063720703125,291.2323303222656,290.5428771972656,293.1499938964844,293.1499938964844,283.1499938964844,17597.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.4391841888427734,1.4391900300979614,1.3820576327816525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.729248046875,0.0,129.3892822265625,1895.4371337890625,0.0,4300.0,0.3958538472652435,1.0,0.0,3.0,1.0,0.0
12320220,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774097561836243,0.4018086791038513,0.3632359802722931,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495657086372375,0.50057452917099,0.4750462770462036,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.925610601902008,0.4679096937179565,0.3282273113727569,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903853893280029,0.4199229180812835,0.3993120789527893,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0291748046875,0.7823193669319153,0.2817083299160003,1.278151035308838,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306670904159546,1.0,1.0,0.0,1.0,-3.4153695106506348,3.41536021232605,9.38707853492815e-06,2.641204357147217,0.6381974816322327,0.6381974816322327,0.0,162.27777099609375,170.0,19731.533203125,-0.0,3225.00244140625,1.0,283.1499938964844,286.38946533203125,291.2275085449219,290.5473022460937,293.1499938964844,293.1499938964844,283.1499938964844,17577.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.4572572708129885,1.4572632312774658,1.416987061020336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.933349609375,0.0,132.93511962890625,1895.4371337890625,0.0,4300.0,0.3993513286113739,1.0,0.0,3.0,1.0,0.0
12320280,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774097561836243,0.4018086791038513,0.3632359802722931,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495657086372375,0.50057452917099,0.4750462770462036,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.925610601902008,0.4679096937179565,0.3282273113727569,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903853893280029,0.4199229180812835,0.3993120789527893,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0291748046875,0.7823193669319153,0.2817083299160003,1.278151035308838,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306670904159546,1.0,1.0,0.0,1.0,-3.4153695106506348,3.41536021232605,9.38707853492815e-06,2.641204357147217,0.6381974816322327,0.6381974816322327,0.0,162.27777099609375,170.0,19731.533203125,-0.0,3225.00244140625,1.0,283.1499938964844,286.38946533203125,291.2275085449219,290.5473022460937,293.1499938964844,293.1499938964844,283.1499938964844,17577.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.4572572708129885,1.4572632312774658,1.416987061020336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.933349609375,0.0,132.93511962890625,1895.4371337890625,0.0,4300.0,0.3993513286113739,1.0,0.0,3.0,1.0,0.0
12320340,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723277449607849,0.4016638994216919,0.3632305264472961,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439447522163392,0.5010800957679749,0.4756532609462738,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199947118759156,0.4684781730175018,0.3287190496921539,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857760429382324,0.420640081167221,0.4001165628433227,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0148620605469,0.7780719995498657,0.2819154560565948,1.2796781063079834,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328982710838318,1.0,1.0,0.0,1.0,-3.4194891452789307,3.4194796085357666,9.40955214900896e-06,2.6443207263946533,0.6426519751548767,0.6426519751548767,0.0,165.4246063232422,173.0,19874.49609375,-0.0,3252.800537109375,1.0,283.1499938964844,286.3715515136719,291.219482421875,290.5484313964844,293.1499938964844,293.1499938964844,283.1499938964844,17557.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.4760510921478271,1.476057052612305,1.4537715742335422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.338623046875,0.0,136.7054443359375,1895.4371337890625,0.0,4300.0,0.4030124545097351,1.0,0.0,3.0,1.0,0.0
12320400,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723277449607849,0.4016638994216919,0.3632305264472961,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439447522163392,0.5010800957679749,0.4756532609462738,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199947118759156,0.4684781730175018,0.3287190496921539,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857760429382324,0.420640081167221,0.4001165628433227,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0148620605469,0.7780719995498657,0.2819154560565948,1.2796781063079834,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328982710838318,1.0,1.0,0.0,1.0,-3.4194891452789307,3.4194796085357666,9.40955214900896e-06,2.6443207263946533,0.6426519751548767,0.6426519751548767,0.0,165.4246063232422,173.0,19874.49609375,-0.0,3252.800537109375,1.0,283.1499938964844,286.3715515136719,291.219482421875,290.5484313964844,293.1499938964844,293.1499938964844,283.1499938964844,17557.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.4760510921478271,1.476057052612305,1.4537715742335422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.338623046875,0.0,136.7054443359375,1895.4371337890625,0.0,4300.0,0.4030124545097351,1.0,0.0,3.0,1.0,0.0
12320460,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674057126045227,0.4014624953269958,0.3631749749183655,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383605122566224,0.5015168190002441,0.4761962890625,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145947694778442,0.4689807593822479,0.3291654586791992,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813003301620483,0.4212973415851593,0.400865375995636,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996337890625,0.7739503979682922,0.2820808887481689,1.281021237373352,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350587606430054,1.0,1.0,0.0,1.0,-3.423129081726074,3.42311954498291,9.4293745860341e-06,2.647053003311157,0.6472275257110596,0.6472275257110596,0.0,168.56951904296875,176.0,20017.962890625,-0.0,3279.5458984375,1.0,283.1499938964844,286.3526916503906,291.2087707519531,290.54669189453125,293.1499938964844,293.1499938964844,283.1499938964844,17539.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.4955148696899414,1.4955209493637085,1.492364560817805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.04833984375,0.0,140.69967651367188,1895.4371337890625,0.0,4300.0,0.406828224658966,1.0,0.0,3.0,1.0,0.0
12320520,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674057126045227,0.4014624953269958,0.3631749749183655,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383605122566224,0.5015168190002441,0.4761962890625,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145947694778442,0.4689807593822479,0.3291654586791992,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813003301620483,0.4212973415851593,0.400865375995636,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996337890625,0.7739503979682922,0.2820808887481689,1.281021237373352,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350587606430054,1.0,1.0,0.0,1.0,-3.423129081726074,3.42311954498291,9.4293745860341e-06,2.647053003311157,0.6472275257110596,0.6472275257110596,0.0,168.56951904296875,176.0,20017.962890625,-0.0,3279.5458984375,1.0,283.1499938964844,286.3526916503906,291.2087707519531,290.54669189453125,293.1499938964844,293.1499938964844,283.1499938964844,17539.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.4955148696899414,1.4955209493637085,1.492364560817805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.04833984375,0.0,140.69967651367188,1895.4371337890625,0.0,4300.0,0.406828224658966,1.0,0.0,3.0,1.0,0.0
12320580,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626412749290466,0.4012064039707184,0.3630709648132324,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833984375,0.9328438639640808,0.5018864870071411,0.4766767919063568,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094587564468384,0.4694192409515381,0.3295677304267883,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.876956582069397,0.4218960106372833,0.4015596210956573,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699534893035889,0.2822059988975525,1.282186508178711,286.9833984375,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828186035156,1.0,0.637150228023529,1.0,1.0,0.0,1.0,-3.426302433013916,3.426293134689331,9.446613148611505e-06,2.649412155151367,0.6519141793251038,0.6519141793251038,0.0,171.71115112304688,179.0,20161.609375,-0.0,3305.247314453125,1.0,283.1499938964844,286.3330078125,291.1957397460937,290.5425109863281,293.1499938964844,293.1499938964844,283.1499938964844,17521.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.5156030654907229,1.5156092643737793,1.532725519837186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.16748046875,0.0,144.91802978515625,1895.4371337890625,0.0,4300.0,0.4107904732227325,1.0,0.0,3.0,1.0,0.0
12320640,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626412749290466,0.4012064039707184,0.3630709648132324,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833984375,0.9328438639640808,0.5018864870071411,0.4766767919063568,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094587564468384,0.4694192409515381,0.3295677304267883,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.876956582069397,0.4218960106372833,0.4015596210956573,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699534893035889,0.2822059988975525,1.282186508178711,286.9833984375,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828186035156,1.0,0.637150228023529,1.0,1.0,0.0,1.0,-3.426302433013916,3.426293134689331,9.446613148611505e-06,2.649412155151367,0.6519141793251038,0.6519141793251038,0.0,171.71115112304688,179.0,20161.609375,-0.0,3305.247314453125,1.0,283.1499938964844,286.3330078125,291.1957397460937,290.5425109863281,293.1499938964844,293.1499938964844,283.1499938964844,17521.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.5156030654907229,1.5156092643737793,1.532725519837186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.16748046875,0.0,144.91802978515625,1895.4371337890625,0.0,4300.0,0.4107904732227325,1.0,0.0,3.0,1.0,0.0
12320700,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8603168725967407,0.4010584354400635,0.3630012571811676,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.9301207065582277,0.5020466446876526,0.4768940508365631,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.9070050716400146,0.4696149826049804,0.3297526836395263,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.8748334050178528,0.4221737682819366,0.4018866419792175,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.7680010795593262,0.2822538018226623,1.282703876495361,286.9751281738281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.19219970703125,286.9745178222656,1.0,0.6381706595420837,1.0,1.0,0.0,1.0,-3.427718162536621,3.427708864212036,9.454282007936854e-06,2.650454521179199,0.6542965769767761,0.6542965769767761,0.0,173.28045654296875,179.0,20233.41015625,-0.0,3317.7099609375,1.0,283.1499938964844,286.3229064941406,291.1885070800781,290.5396423339844,293.1499938964844,293.1499938964844,283.1499938964844,17513.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.5258690118789673,1.5258750915527344,1.553559485500955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.537109375,0.0,147.11163330078125,1895.4371337890625,0.0,4300.0,0.4128243327140808,1.0,0.0,3.0,1.0,0.0
12320760,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.8580296039581299,0.4008968472480774,0.3629194796085357,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666442871094,0.9274255633354188,0.5021898150444031,0.4770954847335815,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.90463525056839,0.4697946012020111,0.3299264907836914,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667053222656,0.8727413415908813,0.4224366247653961,0.402199774980545,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96685791015625,0.7660783529281616,0.2822915017604828,1.2831767797470093,286.9666442871094,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.190185546875,286.9660339355469,1.0,0.639173686504364,1.0,1.0,0.0,1.0,-3.429016828536988,3.4290072917938232,9.461298759561032e-06,2.6514034271240234,0.6567047834396362,0.6567047834396362,0.0,174.84857177734375,182.0,20305.162109375,-0.0,3329.903076171875,1.0,283.1499938964844,286.3126220703125,291.18084716796875,290.53631591796875,293.1499938964844,293.1499938964844,283.1499938964844,17505.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.5362828969955444,1.5362892150878906,1.5748378245916689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.798095703125,0.0,149.3633575439453,1895.4371337890625,0.0,4300.0,0.4148935973644256,1.0,0.0,3.0,1.0,0.0
12320820,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8535659909248352,0.400536835193634,0.3627232313156128,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221397042274476,0.5024298429489136,0.4774551093578338,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001249074935913,0.4701099991798401,0.3302438855171203,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686519861221313,0.4229216575622558,0.4027881026268005,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9494934082031,0.7623227834701538,0.2823395431041717,1.284001350402832,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486389160156,1.0,0.6411325931549072,1.0,1.0,0.0,1.0,-3.431294679641724,3.4312853813171387,9.473555110162124e-06,2.653045654296875,0.6615895628929138,0.6615895628929138,0.0,177.98167419433594,185.0,20448.3359375,-0.0,3353.55419921875,1.0,283.1499938964844,286.29156494140625,291.1646423339844,290.52862548828125,293.1499938964844,293.1499938964844,283.1499938964844,17489.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.557502508163452,1.5575088262557983,1.6186425000341845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.0615234375,0.0,154.03370666503906,1895.4371337890625,0.0,4300.0,0.4191276431083679,1.0,0.0,3.0,1.0,0.0
12320880,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8535659909248352,0.400536835193634,0.3627232313156128,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221397042274476,0.5024298429489136,0.4774551093578338,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001249074935913,0.4701099991798401,0.3302438855171203,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686519861221313,0.4229216575622558,0.4027881026268005,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9494934082031,0.7623227834701538,0.2823395431041717,1.284001350402832,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486389160156,1.0,0.6411325931549072,1.0,1.0,0.0,1.0,-3.431294679641724,3.4312853813171387,9.473555110162124e-06,2.653045654296875,0.6615895628929138,0.6615895628929138,0.0,177.98167419433594,185.0,20448.3359375,-0.0,3353.55419921875,1.0,283.1499938964844,286.29156494140625,291.1646423339844,290.52862548828125,293.1499938964844,293.1499938964844,283.1499938964844,17489.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.557502508163452,1.5575088262557983,1.6186425000341845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.0615234375,0.0,154.03370666503906,1895.4371337890625,0.0,4300.0,0.4191276431083679,1.0,0.0,3.0,1.0,0.0
12320940,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492440581321716,0.400128573179245,0.3624840378761291,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170218110084534,0.5026086568832397,0.4777575135231018,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.8957405090332031,0.4703676402568817,0.3305213153362274,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.86468505859375,0.4233526885509491,0.403326004743576,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586833238601685,0.2823514640331268,1.2846661806106567,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430292129516602,1.0,1.0,0.0,1.0,-3.4331514835357666,3.4331419467926025,9.483462235948537e-06,2.654350996017456,0.6665622591972351,0.6665622591972351,0.0,181.11007690429688,188.0,20590.908203125,-0.0,3376.222412109375,1.0,283.1499938964844,286.27001953125,291.1474914550781,290.51983642578125,293.1499938964844,293.1499938964844,283.1499938964844,17474.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.579228758811951,1.5792351961135864,1.664115671928812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.063720703125,0.0,158.93113708496094,1895.4371337890625,0.0,4300.0,0.4234864115715027,1.0,0.0,3.0,1.0,0.0
12321000,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492440581321716,0.400128573179245,0.3624840378761291,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170218110084534,0.5026086568832397,0.4777575135231018,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.8957405090332031,0.4703676402568817,0.3305213153362274,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.86468505859375,0.4233526885509491,0.403326004743576,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586833238601685,0.2823514640331268,1.2846661806106567,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430292129516602,1.0,1.0,0.0,1.0,-3.4331514835357666,3.4331419467926025,9.483462235948537e-06,2.654350996017456,0.6665622591972351,0.6665622591972351,0.0,181.11007690429688,188.0,20590.908203125,-0.0,3376.222412109375,1.0,283.1499938964844,286.27001953125,291.1474914550781,290.51983642578125,293.1499938964844,293.1499938964844,283.1499938964844,17474.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.579228758811951,1.5792351961135864,1.664115671928812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.063720703125,0.0,158.93113708496094,1895.4371337890625,0.0,4300.0,0.4234864115715027,1.0,0.0,3.0,1.0,0.0
12321060,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450559377670288,0.3996740281581878,0.3622035086154938,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130249023437,0.9121085405349731,0.5027276277542114,0.478003978729248,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914585709571838,0.4705691039562225,0.3307599723339081,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608360290527344,0.4237308204174042,0.4038144648075104,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551556825637817,0.282328337430954,1.2851756811141968,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448653936386108,1.0,1.0,0.0,1.0,-3.434597969055176,3.434588432312012,9.491081073065288e-06,2.655329465866089,0.6716180443763733,0.6716180443763733,0.0,184.2335205078125,191.0,20732.68359375,-0.0,3397.923828125,1.0,283.1499938964844,286.2479553222656,291.1298828125,290.5104064941406,293.1499938964844,293.1499938964844,283.1499938964844,17460.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.6014344692230225,1.6014409065246582,1.711243271529384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.919189453125,0.0,164.05889892578125,1895.4371337890625,0.0,4300.0,0.4279649555683136,1.0,0.0,3.0,1.0,0.0
12321120,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450559377670288,0.3996740281581878,0.3622035086154938,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130249023437,0.9121085405349731,0.5027276277542114,0.478003978729248,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914585709571838,0.4705691039562225,0.3307599723339081,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608360290527344,0.4237308204174042,0.4038144648075104,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551556825637817,0.282328337430954,1.2851756811141968,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448653936386108,1.0,1.0,0.0,1.0,-3.434597969055176,3.434588432312012,9.491081073065288e-06,2.655329465866089,0.6716180443763733,0.6716180443763733,0.0,184.2335205078125,191.0,20732.68359375,-0.0,3397.923828125,1.0,283.1499938964844,286.2479553222656,291.1298828125,290.5104064941406,293.1499938964844,293.1499938964844,283.1499938964844,17460.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.6014344692230225,1.6014409065246582,1.711243271529384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.919189453125,0.0,164.05889892578125,1895.4371337890625,0.0,4300.0,0.4279649555683136,1.0,0.0,3.0,1.0,0.0
12321180,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409959077835083,0.399180144071579,0.3618866801261902,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.894287109375,0.9074405431747437,0.5027892589569092,0.4781968295574188,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872796893119812,0.4707171022891998,0.3309615552425384,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571017980575562,0.4240579903125763,0.4042553007602691,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517362833023071,0.2822718322277069,1.2855371236801147,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466442346572876,1.0,1.0,0.0,1.0,-3.435656309127808,3.435646772384644,9.496533493802415e-06,2.655998945236206,0.6767517328262329,0.6767517328262329,0.0,187.3515625,194.0,20873.48828125,-0.0,3418.697509765625,1.0,283.1499938964844,286.2255249023437,291.1123046875,290.5008239746094,293.1499938964844,293.1499938964844,283.1499938964844,17446.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.624086618423462,1.6240932941436768,1.759996450800827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.745849609375,0.0,169.41848754882812,1895.4371337890625,0.0,4300.0,0.4325567483901977,1.0,0.0,3.0,1.0,0.0
12321240,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409959077835083,0.399180144071579,0.3618866801261902,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.894287109375,0.9074405431747437,0.5027892589569092,0.4781968295574188,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872796893119812,0.4707171022891998,0.3309615552425384,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571017980575562,0.4240579903125763,0.4042553007602691,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517362833023071,0.2822718322277069,1.2855371236801147,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466442346572876,1.0,1.0,0.0,1.0,-3.435656309127808,3.435646772384644,9.496533493802415e-06,2.655998945236206,0.6767517328262329,0.6767517328262329,0.0,187.3515625,194.0,20873.48828125,-0.0,3418.697509765625,1.0,283.1499938964844,286.2255249023437,291.1123046875,290.5008239746094,293.1499938964844,293.1499938964844,283.1499938964844,17446.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.624086618423462,1.6240932941436768,1.759996450800827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.745849609375,0.0,169.41848754882812,1895.4371337890625,0.0,4300.0,0.4325567483901977,1.0,0.0,3.0,1.0,0.0
12321300,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.8390108942985535,0.3989185392856598,0.3617154955863952,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847961425781,0.9052109122276306,0.5027984976768494,0.4782730042934418,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.885228157043457,0.4707709848880768,0.3310484588146209,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.8552758097648621,0.4242023229598999,0.4044576585292816,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.7500652074813843,0.2822310924530029,1.2856621742248535,286.8847961425781,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1726989746094,286.8841247558594,1.0,0.6475122570991516,1.0,1.0,0.0,1.0,-3.43604063987732,3.436031103134156,9.498451618128456e-06,2.6562187671661377,0.6793475151062012,0.6793475151062012,0.0,188.90838623046875,194.0,20943.490234375,-0.0,3428.734375,1.0,283.1499938964844,286.21417236328125,291.1036682128906,290.4961242675781,293.1499938964844,293.1499938964844,283.1499938964844,17440.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.6355780363082886,1.6355847120285034,1.7849906441824714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.6884765625,0.0,172.18771362304688,1895.4371337890625,0.0,4300.0,0.4348948299884796,1.0,0.0,3.0,1.0,0.0
12321360,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8370538949966431,0.3986473083496094,0.3615359365940094,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.9030582904815674,0.5027943253517151,0.4783366918563843,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.883202075958252,0.4708125591278076,0.3311268091201782,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8752746582031,0.8534767031669617,0.4243346750736236,0.404648870229721,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8754577636719,0.7484193444252014,0.2821826636791229,1.28575336933136,286.8752136230469,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1708374023437,286.8745422363281,1.0,0.648367166519165,1.0,1.0,0.0,1.0,-3.4363350868225098,3.4363255500793457,9.49986952036852e-06,2.656367778778076,0.6819609999656677,0.6819609999656677,0.0,190.4640350341797,197.0,21013.1875,-0.0,3438.555419921875,1.0,283.1499938964844,286.2027282714844,291.09521484375,290.4915466308594,293.1499938964844,293.1499938964844,283.1499938964844,17434.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.6471686363220217,1.6471753120422363,1.810379188782463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.66650390625,0.0,175.01528930664062,1895.4371337890625,0.0,4300.0,0.4372587502002716,1.0,0.0,3.0,1.0,0.0
12321420,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332165479660034,0.3980759680271148,0.3611513376235962,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558959960937,0.8988920450210571,0.5027464032173157,0.478426992893219,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792251348495483,0.4708592593669891,0.3312582969665527,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499560952186584,0.4245639741420746,0.4049980938434601,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85614013671875,0.7451996207237244,0.2820631861686706,1.2858352661132812,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.8551940917969,1.0,0.6500381827354431,1.0,1.0,0.0,1.0,-3.4366579055786133,3.436648368835449,9.50122375797946e-06,2.656456470489502,0.687240481376648,0.687240481376648,0.0,193.57196044921875,200.0,21151.609375,-0.0,3457.552734375,1.0,283.1499938964844,286.1796875,291.0791015625,290.4830322265625,293.1499938964844,293.1499938964844,283.1499938964844,17421.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.670640468597412,1.6706472635269165,1.8623417474827885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.798095703125,0.0,180.8483123779297,1895.4371337890625,0.0,4300.0,0.4420626759529114,1.0,0.0,3.0,1.0,0.0
12321480,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332165479660034,0.3980759680271148,0.3611513376235962,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558959960937,0.8988920450210571,0.5027464032173157,0.478426992893219,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792251348495483,0.4708592593669891,0.3312582969665527,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499560952186584,0.4245639741420746,0.4049980938434601,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85614013671875,0.7451996207237244,0.2820631861686706,1.2858352661132812,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.8551940917969,1.0,0.6500381827354431,1.0,1.0,0.0,1.0,-3.4366579055786133,3.436648368835449,9.50122375797946e-06,2.656456470489502,0.687240481376648,0.687240481376648,0.0,193.57196044921875,200.0,21151.609375,-0.0,3457.552734375,1.0,283.1499938964844,286.1796875,291.0791015625,290.4830322265625,293.1499938964844,293.1499938964844,283.1499938964844,17421.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.670640468597412,1.6706472635269165,1.8623417474827885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.798095703125,0.0,180.8483123779297,1895.4371337890625,0.0,4300.0,0.4420626759529114,1.0,0.0,3.0,1.0,0.0
12321540,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294702768325806,0.3974671363830566,0.3607334792613983,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363647460937,0.8948115706443787,0.5026475787162781,0.478469580411911,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753476738929749,0.4708593785762787,0.3313574492931366,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465347290039062,0.424747496843338,0.4053044617176056,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420710325241089,0.2819147706031799,1.2857885360717771,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516595482826233,1.0,1.0,0.0,1.0,-3.436638355255127,3.436628818511963,9.500676242168993e-06,2.6562774181365967,0.6925879120826721,0.6925879120826721,0.0,196.67535400390625,203.0,21288.640625,-0.0,3475.715087890625,1.0,283.1499938964844,286.1564025878906,291.0644226074219,290.4757995605469,293.1499938964844,293.1499938964844,283.1499938964844,17409.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.6944810152053833,1.6944879293441772,1.915873610869312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.264404296875,0.0,186.9212341308593,1895.4371337890625,0.0,4300.0,0.4469642639160156,1.0,0.0,3.0,1.0,0.0
12321600,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294702768325806,0.3974671363830566,0.3607334792613983,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363647460937,0.8948115706443787,0.5026475787162781,0.478469580411911,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753476738929749,0.4708593785762787,0.3313574492931366,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465347290039062,0.424747496843338,0.4053044617176056,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420710325241089,0.2819147706031799,1.2857885360717771,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516595482826233,1.0,1.0,0.0,1.0,-3.436638355255127,3.436628818511963,9.500676242168993e-06,2.6562774181365967,0.6925879120826721,0.6925879120826721,0.0,196.67535400390625,203.0,21288.640625,-0.0,3475.715087890625,1.0,283.1499938964844,286.1564025878906,291.0644226074219,290.4757995605469,293.1499938964844,293.1499938964844,283.1499938964844,17409.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.6944810152053833,1.6944879293441772,1.915873610869312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.264404296875,0.0,186.9212341308593,1895.4371337890625,0.0,4300.0,0.4469642639160156,1.0,0.0,3.0,1.0,0.0
12321660,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8257997632026672,0.3968212902545929,0.3602827191352844,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908153772354126,0.5024983286857605,0.4784649610519409,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.87156742811203,0.4708137214183807,0.3314249515533447,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.843205988407135,0.4248856008052826,0.4055683612823486,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390260696411133,0.2817379832267761,1.2856158018112185,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532321572303772,1.0,1.0,0.0,1.0,-3.436281442642212,3.436271905899048,9.49826335272519e-06,2.655836820602417,0.698002815246582,0.698002815246582,0.0,199.774169921875,206.0,21424.181640625,-0.0,3493.04931640625,1.0,283.1499938964844,286.1329345703125,291.0516967773437,290.4703063964844,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.7186787128448486,1.718685746192932,1.970982737020677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.19775390625,0.0,193.2400817871093,1895.4371337890625,0.0,4300.0,0.4519611895084381,1.0,0.0,3.0,1.0,0.0
12321720,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8257997632026672,0.3968212902545929,0.3602827191352844,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908153772354126,0.5024983286857605,0.4784649610519409,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.87156742811203,0.4708137214183807,0.3314249515533447,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.843205988407135,0.4248856008052826,0.4055683612823486,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390260696411133,0.2817379832267761,1.2856158018112185,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532321572303772,1.0,1.0,0.0,1.0,-3.436281442642212,3.436271905899048,9.49826335272519e-06,2.655836820602417,0.698002815246582,0.698002815246582,0.0,199.774169921875,206.0,21424.181640625,-0.0,3493.04931640625,1.0,283.1499938964844,286.1329345703125,291.0516967773437,290.4703063964844,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.7186787128448486,1.718685746192932,1.970982737020677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.19775390625,0.0,193.2400817871093,1895.4371337890625,0.0,4300.0,0.4519611895084381,1.0,0.0,3.0,1.0,0.0
12321780,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969665527344,0.8221896886825562,0.3961407542228699,0.3598010241985321,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869041204452515,0.5023015737533569,0.4784158170223236,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678836822509766,0.470725268125534,0.3314627707004547,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399634957313538,0.4249775409698486,0.4057900905609131,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360585331916809,0.2815354168415069,1.2853273153305054,286.796875,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547592282295227,1.0,1.0,0.0,1.0,-3.435608148574829,3.435598611831665,9.494106052443383e-06,2.655153751373291,0.7034827470779419,0.7034827470779419,0.0,202.8685760498047,209.0,21558.12890625,-0.0,3509.60107421875,1.0,283.1499938964844,286.1093444824219,291.0413513183594,290.4670104980469,293.1499938964844,293.1499938964844,283.1499938964844,17387.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.7432053089141846,1.743212342262268,2.0276382883821498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3851.716796875,0.0,199.80612182617188,1895.4371337890625,0.0,4300.0,0.4570474624633789,1.0,0.0,3.0,1.0,0.0
12321840,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969665527344,0.8221896886825562,0.3961407542228699,0.3598010241985321,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869041204452515,0.5023015737533569,0.4784158170223236,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678836822509766,0.470725268125534,0.3314627707004547,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399634957313538,0.4249775409698486,0.4057900905609131,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360585331916809,0.2815354168415069,1.2853273153305054,286.796875,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547592282295227,1.0,1.0,0.0,1.0,-3.435608148574829,3.435598611831665,9.494106052443383e-06,2.655153751373291,0.7034827470779419,0.7034827470779419,0.0,202.8685760498047,209.0,21558.12890625,-0.0,3509.60107421875,1.0,283.1499938964844,286.1093444824219,291.0413513183594,290.4670104980469,293.1499938964844,293.1499938964844,283.1499938964844,17387.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.7432053089141846,1.743212342262268,2.0276382883821498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3851.716796875,0.0,199.80612182617188,1895.4371337890625,0.0,4300.0,0.4570474624633789,1.0,0.0,3.0,1.0,0.0
12321900,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.8204016089439392,0.3957875072956085,0.3595486283302307,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.884979784488678,0.5021852850914001,0.4783744513988495,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869567871094,0.8660770058631897,0.4706650078296661,0.3314705491065979,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.8383713960647583,0.4250051379203796,0.4058837890625,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78717041015625,0.7346012592315674,0.281424731016159,1.285141110420227,286.78692626953125,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1555480957031,286.78619384765625,1.0,0.6555057764053345,1.0,1.0,0.0,1.0,-3.435153007507324,3.43514347076416,9.491376658843365e-06,2.654721736907959,0.7062475681304932,0.7062475681304932,0.0,204.4140472412109,209.0,21624.486328125,-0.0,3517.581787109375,1.0,283.1499938964844,286.0975036621094,291.0372619628906,290.4664001464844,293.1499938964844,293.1499938964844,283.1499938964844,17382.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.7555912733078003,1.7555984258651731,2.056554535556643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3853.744873046875,0.0,203.1844787597656,1895.4371337890625,0.0,4300.0,0.4596239924430847,1.0,0.0,3.0,1.0,0.0
12321960,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.8186219930648804,0.3954261243343353,0.3592889904975891,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769470214844,0.8830766081809998,0.5020577311515808,0.4783225357532501,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.8642937541007996,0.4705947041511535,0.3314713835716247,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.8367981314659119,0.4250216782093048,0.4059668779373169,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.7331604361534119,0.2813080847263336,1.284928560256958,286.7769470214844,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1540222167969,286.7762451171875,1.0,0.6562416553497314,1.0,1.0,0.0,1.0,-3.43462347984314,3.4346141815185547,9.488241630606352e-06,2.6542341709136963,0.709028422832489,0.709028422832489,0.0,205.9584350585937,212.0,21690.416015625,-0.0,3525.37744140625,1.0,283.1499938964844,286.08563232421875,291.0339660644531,290.46649169921875,293.1499938964844,293.1499938964844,283.1499938964844,17377.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.7680524587631226,1.7680597305297852,2.085853054722975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.96533203125,0.0,206.6260223388672,1895.4371337890625,0.0,4300.0,0.4622213542461395,1.0,0.0,3.0,1.0,0.0
12322020,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150781989097595,0.394679993391037,0.3587487936019897,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.87933349609375,0.5017699003219604,0.4781880378723144,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607966303825378,0.4704251587390899,0.3314529359340668,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337055444717407,0.4250236749649048,0.4061035215854645,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303236126899719,0.2810573875904083,1.2844265699386597,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576828956604004,1.0,1.0,0.0,1.0,-3.4333503246307373,3.4333410263061523,9.480803782935254e-06,2.653098821640014,0.7146377563476562,0.7146377563476562,0.0,209.04412841796875,215.0,21820.962890625,-0.0,3540.4306640625,1.0,283.1499938964844,286.0618896484375,291.02996826171875,290.4691772460937,293.1499938964844,293.1499938964844,283.1499938964844,17367.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.7931907176971436,1.7931981086730957,2.1455882404097803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.053466796875,0.0,213.70001220703125,1895.4371337890625,0.0,4300.0,0.467476338148117,1.0,0.0,3.0,1.0,0.0
