time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322080,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150781989097595,0.394679993391037,0.3587487936019897,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.87933349609375,0.5017699003219604,0.4781880378723144,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607966303825378,0.4704251587390899,0.3314529359340668,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337055444717407,0.4250236749649048,0.4061035215854645,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303236126899719,0.2810573875904083,1.2844265699386597,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576828956604004,1.0,1.0,0.0,1.0,-3.4333503246307373,3.4333410263061523,9.480803782935254e-06,2.653098821640014,0.7146377563476562,0.7146377563476562,0.0,209.04412841796875,215.0,21820.962890625,-0.0,3540.4306640625,1.0,283.1499938964844,286.0618896484375,291.02996826171875,290.4691772460937,293.1499938964844,293.1499938964844,283.1499938964844,17367.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.7931907176971436,1.7931981086730957,2.1455882404097803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.053466796875,0.0,213.70001220703125,1895.4371337890625,0.0,4300.0,0.467476338148117,1.0,0.0,3.0,1.0,0.0
12322140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115372657775879,0.3939034938812256,0.3581815063953399,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756738901138306,0.5014393925666809,0.4780133962631225,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573897480964661,0.4702180624008178,0.3314084112644195,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.830679178237915,0.4249857664108276,0.4062024354934692,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275383472442627,0.2807840406894684,1.2838237285614014,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590844988822937,1.0,1.0,0.0,1.0,-3.431798458099365,3.431788921356201,9.471856174059212e-06,2.6517581939697266,0.7203116416931152,0.7203116416931152,0.0,212.1255798339844,218.0,21949.724609375,-0.0,3554.78076171875,1.0,283.1499938964844,286.0381164550781,291.0298767089844,290.4755859375,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.818608045578003,1.8186155557632449,2.2068439875511106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.125732421875,0.0,221.03326416015625,1895.4371337890625,0.0,4300.0,0.4728098213672638,1.0,0.0,3.0,1.0,0.0
12322200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115372657775879,0.3939034938812256,0.3581815063953399,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756738901138306,0.5014393925666809,0.4780133962631225,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573897480964661,0.4702180624008178,0.3314084112644195,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.830679178237915,0.4249857664108276,0.4062024354934692,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275383472442627,0.2807840406894684,1.2838237285614014,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590844988822937,1.0,1.0,0.0,1.0,-3.431798458099365,3.431788921356201,9.471856174059212e-06,2.6517581939697266,0.7203116416931152,0.7203116416931152,0.0,212.1255798339844,218.0,21949.724609375,-0.0,3554.78076171875,1.0,283.1499938964844,286.0381164550781,291.0298767089844,290.4755859375,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.818608045578003,1.8186155557632449,2.2068439875511106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.125732421875,0.0,221.03326416015625,1895.4371337890625,0.0,4300.0,0.4728098213672638,1.0,0.0,3.0,1.0,0.0
12322260,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.807976245880127,0.3930981159210205,0.3575884103775024,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720968961715698,0.5010677576065063,0.4778002202510834,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540703654289246,0.4699751138687134,0.3313390016555786,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.827711820602417,0.4249100387096405,0.4062657058238983,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247945666313171,0.2804890871047973,1.283124566078186,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604483723640442,1.0,1.0,0.0,1.0,-3.429980516433716,3.429970979690552,9.461479749006683e-06,2.650224447250366,0.7260504364967346,0.7260504364967346,0.0,215.2029724121093,221.0,22076.6484375,-0.0,3568.45654296875,1.0,283.1499938964844,286.0143127441406,291.0341796875,290.4862365722656,293.1499938964844,293.1499938964844,283.1499938964844,17349.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.844288110733032,1.844295620918274,2.2696083590290086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.312744140625,0.0,228.62939453125,1895.4371337890625,0.0,4300.0,0.4782180190086365,1.0,0.0,3.0,1.0,0.0
12322320,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.807976245880127,0.3930981159210205,0.3575884103775024,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720968961715698,0.5010677576065063,0.4778002202510834,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540703654289246,0.4699751138687134,0.3313390016555786,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.827711820602417,0.4249100387096405,0.4062657058238983,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247945666313171,0.2804890871047973,1.283124566078186,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604483723640442,1.0,1.0,0.0,1.0,-3.429980516433716,3.429970979690552,9.461479749006683e-06,2.650224447250366,0.7260504364967346,0.7260504364967346,0.0,215.2029724121093,221.0,22076.6484375,-0.0,3568.45654296875,1.0,283.1499938964844,286.0143127441406,291.0341796875,290.4862365722656,293.1499938964844,293.1499938964844,283.1499938964844,17349.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.844288110733032,1.844295620918274,2.2696083590290086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.312744140625,0.0,228.62939453125,1895.4371337890625,0.0,4300.0,0.4782180190086365,1.0,0.0,3.0,1.0,0.0
12322380,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043768405914307,0.3922654688358307,0.3569709360599518,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686017990112305,0.5006569027900696,0.4775501489639282,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972961425781,0.8508357405662537,0.4696981906890869,0.3312459588050842,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247955441474915,0.4247983992099762,0.4062951505184173,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220816612243652,0.2801737785339355,1.282334566116333,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617767214775085,1.0,1.0,0.0,1.0,-3.427910327911377,3.427900791168213,9.44976000027964e-06,2.6485116481781006,0.7318548560142517,0.7318548560142517,0.0,218.2764129638672,224.0,22201.701171875,-0.0,3581.4892578125,1.0,283.1499938964844,285.9905700683594,291.0433959960937,290.5015869140625,293.1499938964844,293.1499938964844,283.1499938964844,17341.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.870213389396668,1.8702211380004885,2.333865012360548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3882.744384765625,0.0,236.4915008544922,1895.4371337890625,0.0,4300.0,0.4836970865726471,1.0,0.0,3.0,1.0,0.0
12322440,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043768405914307,0.3922654688358307,0.3569709360599518,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686017990112305,0.5006569027900696,0.4775501489639282,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972961425781,0.8508357405662537,0.4696981906890869,0.3312459588050842,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247955441474915,0.4247983992099762,0.4062951505184173,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220816612243652,0.2801737785339355,1.282334566116333,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617767214775085,1.0,1.0,0.0,1.0,-3.427910327911377,3.427900791168213,9.44976000027964e-06,2.6485116481781006,0.7318548560142517,0.7318548560142517,0.0,218.2764129638672,224.0,22201.701171875,-0.0,3581.4892578125,1.0,283.1499938964844,285.9905700683594,291.0433959960937,290.5015869140625,293.1499938964844,293.1499938964844,283.1499938964844,17341.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.870213389396668,1.8702211380004885,2.333865012360548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3882.744384765625,0.0,236.4915008544922,1895.4371337890625,0.0,4300.0,0.4836970865726471,1.0,0.0,3.0,1.0,0.0
12322500,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.8025844693183899,0.3918391466140747,0.3566532135009765,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.8668843507766724,0.5004369020462036,0.4774113893508911,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.849249005317688,0.4695472121238708,0.3311907351016998,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874084472656,0.8233537077903748,0.4247292876243591,0.406297355890274,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875915527344,0.7207330465316772,0.2800086736679077,1.281906247138977,286.6873474121094,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1418151855469,286.6866149902344,1.0,0.6624278426170349,1.0,1.0,0.0,1.0,-3.4267823696136475,3.4267728328704834,9.44340899877716e-06,2.647590160369873,0.7347825169563293,0.7347825169563293,0.0,219.8116455078125,224.0,22263.515625,-0.0,3587.76806640625,1.0,283.1499938964844,285.9787292480469,291.0500183105469,290.5112609863281,293.1499938964844,293.1499938964844,283.1499938964844,17337.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.8832660913467407,1.8832738399505613,2.3665559467644925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.475830078125,0.0,240.52427673339844,1895.4371337890625,0.0,4300.0,0.4864626824855804,1.0,0.0,3.0,1.0,0.0
12322560,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67755126953125,0.800805389881134,0.3914064466953277,0.3563298285007477,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6774597167969,0.865186870098114,0.5002076029777527,0.4772638976573944,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.8476821184158325,0.4693882465362549,0.3311299681663513,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775207519531,0.8219212889671326,0.4246517121791839,0.4062916040420532,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777038574219,0.7193877696990967,0.2798388302326202,1.2814568281173706,286.6774597167969,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.140625,286.6767272949219,1.0,0.6630707383155823,1.0,1.0,0.0,1.0,-3.42559552192688,3.425585985183716,9.436748769076075e-06,2.6466281414031982,0.737727165222168,0.737727165222168,0.0,221.345932006836,212.0,22324.849609375,-0.0,3593.895263671875,1.0,283.1499938964844,285.9668884277344,291.0580444335937,290.52227783203125,293.1499938964844,293.1499938964844,283.1499938964844,17333.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.8963749408721924,1.8963828086853027,2.3996162212824856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.568359375,0.0,244.62503051757807,1895.4371337890625,0.0,4300.0,0.4892447888851166,1.0,0.0,3.0,1.0,0.0
12322620,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035334348678589,0.3905405700206756,0.3554233014583587,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684449195861816,0.4997311234474182,0.4766827523708343,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508176207542419,0.4690593779087066,0.3308009505271911,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249348402023315,0.4244819283485412,0.4059964418411255,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218289971351624,0.2794970870018005,1.2792640924453735,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601154208183289,1.0,1.0,0.0,1.0,-3.4204225540161133,3.420413017272949,9.4081879069563e-06,2.642600774765014,0.7436431050300598,0.7436431050300598,0.0,217.5697479248047,200.0,22435.2890625,-0.0,3559.44140625,1.0,283.1499938964844,285.9422302246094,291.0784606933594,290.5481872558594,293.1499938964844,293.1499938964844,283.1499938964844,17326.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.9227173328399656,1.9227253198623653,2.4667451725690626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.429443359375,0.0,253.0240631103516,1895.4371337890625,0.0,4300.0,0.4948504865169525,1.0,0.0,3.0,1.0,0.0
12322680,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035334348678589,0.3905405700206756,0.3554233014583587,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684449195861816,0.4997311234474182,0.4766827523708343,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508176207542419,0.4690593779087066,0.3308009505271911,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249348402023315,0.4244819283485412,0.4059964418411255,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218289971351624,0.2794970870018005,1.2792640924453735,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601154208183289,1.0,1.0,0.0,1.0,-3.4204225540161133,3.420413017272949,9.4081879069563e-06,2.642600774765014,0.7436431050300598,0.7436431050300598,0.0,217.5697479248047,200.0,22435.2890625,-0.0,3559.44140625,1.0,283.1499938964844,285.9422302246094,291.0784606933594,290.5481872558594,293.1499938964844,293.1499938964844,283.1499938964844,17326.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.9227173328399656,1.9227253198623653,2.4667451725690626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.429443359375,0.0,253.0240631103516,1895.4371337890625,0.0,4300.0,0.4948504865169525,1.0,0.0,3.0,1.0,0.0
12322740,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101023435592651,0.3897030353546142,0.354393869638443,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759373426437378,0.4992546439170837,0.4759457409381866,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579711318016052,0.4687413573265075,0.330364316701889,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316142559051514,0.4243182241916656,0.4055507779121399,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274178862571716,0.279183566570282,1.2764500379562378,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.655181884765625,1.0,1.0,0.0,1.0,-3.413853168487549,3.4138436317443848,9.371942724101244e-06,2.637472629547119,0.7495906949043274,0.7495906949043274,0.0,209.891357421875,188.0,22537.62109375,-0.0,3499.03173828125,1.0,283.1499938964844,285.9169006347656,291.10479736328125,290.5794677734375,293.1499938964844,293.1499938964844,283.1499938964844,17321.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.949163794517517,1.9491719007492063,2.53507067782266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.447265625,0.0,261.67218017578125,1895.4371337890625,0.0,4300.0,0.5004985332489014,1.0,0.0,3.0,1.0,0.0
12322800,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101023435592651,0.3897030353546142,0.354393869638443,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759373426437378,0.4992546439170837,0.4759457409381866,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579711318016052,0.4687413573265075,0.330364316701889,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316142559051514,0.4243182241916656,0.4055507779121399,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274178862571716,0.279183566570282,1.2764500379562378,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.655181884765625,1.0,1.0,0.0,1.0,-3.413853168487549,3.4138436317443848,9.371942724101244e-06,2.637472629547119,0.7495906949043274,0.7495906949043274,0.0,209.891357421875,188.0,22537.62109375,-0.0,3499.03173828125,1.0,283.1499938964844,285.9169006347656,291.10479736328125,290.5794677734375,293.1499938964844,293.1499938964844,283.1499938964844,17321.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.949163794517517,1.9491719007492063,2.53507067782266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.447265625,0.0,261.67218017578125,1895.4371337890625,0.0,4300.0,0.5004985332489014,1.0,0.0,3.0,1.0,0.0
12322860,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.818818211555481,0.3888896405696869,0.3533146679401397,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863542079925537,0.4987794160842895,0.4751335978507995,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127014160156,0.8679654598236084,0.4684336185455322,0.3298787176609039,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408143520355225,0.4241618514060974,0.4050357341766357,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350932955741882,0.2789011001586914,1.273411989212036,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491547226905823,1.0,1.0,0.0,1.0,-3.4067211151123047,3.40671181678772,9.332712579634972e-06,2.631919860839844,0.7555760741233826,0.7555760741233826,0.0,200.24415588378903,176.0,22635.587890625,-0.0,3426.077880859375,1.0,283.1499938964844,285.8916015625,291.1367492675781,290.6163330078125,293.1499938964844,293.1499938964844,283.1499938964844,17317.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.9756810665130613,1.9756892919540403,2.604516282644909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.759765625,0.0,270.5605773925781,1895.4371337890625,0.0,4300.0,0.5061795711517334,1.0,0.0,3.0,1.0,0.0
12322920,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.818818211555481,0.3888896405696869,0.3533146679401397,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863542079925537,0.4987794160842895,0.4751335978507995,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127014160156,0.8679654598236084,0.4684336185455322,0.3298787176609039,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408143520355225,0.4241618514060974,0.4050357341766357,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350932955741882,0.2789011001586914,1.273411989212036,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491547226905823,1.0,1.0,0.0,1.0,-3.4067211151123047,3.40671181678772,9.332712579634972e-06,2.631919860839844,0.7555760741233826,0.7555760741233826,0.0,200.24415588378903,176.0,22635.587890625,-0.0,3426.077880859375,1.0,283.1499938964844,285.8916015625,291.1367492675781,290.6163330078125,293.1499938964844,293.1499938964844,283.1499938964844,17317.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.9756810665130613,1.9756892919540403,2.604516282644909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.759765625,0.0,270.5605773925781,1895.4371337890625,0.0,4300.0,0.5061795711517334,1.0,0.0,3.0,1.0,0.0
12322980,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292877674102783,0.3880934119224548,0.3522132039070129,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992495536804199,0.4983021318912506,0.4742791652679443,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.880464494228363,0.4681315720081329,0.3293674886226654,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523184657096863,0.4240089654922485,0.4044837653636932,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446614503860474,0.2786454260349273,1.2703043222427368,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425163149833679,1.0,1.0,0.0,1.0,-3.3993523120880127,3.399343013763428,9.292287359130569e-06,2.6261911392211914,0.7616046071052551,0.7616046071052551,0.0,189.5419921875,164.0,22730.546875,-0.0,3346.750244140625,1.0,283.1499938964844,285.86651611328125,291.1721496582031,290.65704345703125,293.1499938964844,293.1499938964844,283.1499938964844,17314.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.0022497177124023,2.002258062362671,2.67503708073491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.852783203125,0.0,279.68572998046875,1895.4371337890625,0.0,4300.0,0.5118882060050964,1.0,0.0,3.0,1.0,0.0
12323040,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292877674102783,0.3880934119224548,0.3522132039070129,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992495536804199,0.4983021318912506,0.4742791652679443,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.880464494228363,0.4681315720081329,0.3293674886226654,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523184657096863,0.4240089654922485,0.4044837653636932,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446614503860474,0.2786454260349273,1.2703043222427368,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425163149833679,1.0,1.0,0.0,1.0,-3.3993523120880127,3.399343013763428,9.292287359130569e-06,2.6261911392211914,0.7616046071052551,0.7616046071052551,0.0,189.5419921875,164.0,22730.546875,-0.0,3346.750244140625,1.0,283.1499938964844,285.86651611328125,291.1721496582031,290.65704345703125,293.1499938964844,293.1499938964844,283.1499938964844,17314.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.0022497177124023,2.002258062362671,2.67503708073491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.852783203125,0.0,279.68572998046875,1895.4371337890625,0.0,4300.0,0.5118882060050964,1.0,0.0,3.0,1.0,0.0
12323100,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5803527832031,0.8352403044700623,0.3876999616622925,0.3516584634780884,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802307128906,0.906670331954956,0.4980616569519043,0.4738414287567138,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.8876363635063171,0.4679813981056213,0.3291060030460357,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.8589757084846497,0.4239325821399688,0.4041990637779236,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805053710937,0.7502046227455139,0.2785259485244751,1.268747091293335,286.5802307128906,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.134521484375,286.5794372558594,1.0,0.6390537619590759,1.0,1.0,0.0,1.0,-3.3956286907196045,3.3956193923950195,9.271902854379732e-06,2.623299598693848,0.7646368145942688,0.7646368145942688,0.0,183.9593048095703,164.0,22777.119140625,-0.0,3305.77978515625,1.0,283.1499938964844,285.8540954589844,291.1907653808594,290.6783752441406,293.1499938964844,293.1499938964844,283.1499938964844,17313.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.015549421310425,2.0155577659606934,2.7106926836495404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.106689453125,0.0,284.3367614746094,1895.4371337890625,0.0,4300.0,0.5147517323493958,1.0,0.0,3.0,1.0,0.0
12323160,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.8417463898658752,0.387308806180954,0.3511024117469787,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.9152432084083556,0.4978195428848266,0.4733985662460327,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56964111328125,0.8954298496246338,0.4678311347961426,0.3288418650627136,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696716308594,0.8662797212600708,0.4238556623458862,0.4039103388786316,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56988525390625,0.7563039660453796,0.2784110307693481,1.2671937942504885,286.5696105957031,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1343078613281,286.5688171386719,1.0,0.6355265378952026,1.0,1.0,0.0,1.0,-3.3918943405151367,3.391885042190552,9.251486517314332e-06,2.620401859283448,0.7676815390586853,0.7676815390586853,0.0,178.28143310546875,152.0,22823.150390625,-0.0,3264.32080078125,1.0,283.1499938964844,285.8417358398437,291.2098693847656,290.7002258300781,293.1499938964844,293.1499938964844,283.1499938964844,17311.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.0288567543029785,2.028865337371826,2.746604650383233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.470703125,0.0,289.04644775390625,1895.4371337890625,0.0,4300.0,0.5176206231117249,1.0,0.0,3.0,1.0,0.0
12323220,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567571043968201,0.3865320682525635,0.3499886095523834,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354166984558104,0.4973295331001282,0.4725001752376556,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135671854019164,0.4675295054912567,0.3283075094223022,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830313086509705,0.423699140548706,0.4033232629299164,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703953981399536,0.278192937374115,1.264107346534729,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283281445503235,1.0,1.0,0.0,1.0,-3.384413480758667,3.384404182434082,9.210672942572272e-06,2.6146037578582764,0.7738114595413208,0.7738114595413208,0.0,166.7364501953125,140.0,22913.69921875,-0.0,3180.55078125,1.0,283.1499938964844,285.8173522949219,291.2494812011719,290.7452697753906,293.1499938964844,293.1499938964844,283.1499938964844,17309.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.055490493774414,2.055499315261841,2.8191902856633533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.499267578125,0.0,298.64190673828125,1895.4371337890625,0.0,4300.0,0.5233736038208008,1.0,0.0,3.0,1.0,0.0
12323280,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567571043968201,0.3865320682525635,0.3499886095523834,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354166984558104,0.4973295331001282,0.4725001752376556,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135671854019164,0.4675295054912567,0.3283075094223022,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830313086509705,0.423699140548706,0.4033232629299164,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703953981399536,0.278192937374115,1.264107346534729,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283281445503235,1.0,1.0,0.0,1.0,-3.384413480758667,3.384404182434082,9.210672942572272e-06,2.6146037578582764,0.7738114595413208,0.7738114595413208,0.0,166.7364501953125,140.0,22913.69921875,-0.0,3180.55078125,1.0,283.1499938964844,285.8173522949219,291.2494812011719,290.7452697753906,293.1499938964844,293.1499938964844,283.1499938964844,17309.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.055490493774414,2.055499315261841,2.8191902856633533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.499267578125,0.0,298.64190673828125,1895.4371337890625,0.0,4300.0,0.5233736038208008,1.0,0.0,3.0,1.0,0.0
12323340,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751058578491211,0.3857614398002624,0.3488746881484985,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582762718200684,0.4968308508396148,0.4715876281261444,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368903636932372,0.4672251641750335,0.327766865491867,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030426144599916,0.4235377609729767,0.4027256965637207,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874529957771301,0.2779883146286011,1.2610548734664917,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209877729415894,1.0,1.0,0.0,1.0,-3.3769359588623047,3.37692666053772,9.169992154056672e-06,2.6088171005249023,0.7800003290176392,0.7800003290176392,0.0,155.0348663330078,128.0,23002.34765625,-0.0,3096.248291015625,1.0,283.1499938964844,285.7933044433594,291.290771484375,290.7919311523437,293.1499938964844,293.1499938964844,283.1499938964844,17307.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.082146644592285,2.082155466079712,2.89278403897697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.894287109375,0.0,308.4737854003906,1895.4371337890625,0.0,4300.0,0.5291454195976257,1.0,0.0,3.0,1.0,0.0
12323400,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751058578491211,0.3857614398002624,0.3488746881484985,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582762718200684,0.4968308508396148,0.4715876281261444,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368903636932372,0.4672251641750335,0.327766865491867,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030426144599916,0.4235377609729767,0.4027256965637207,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874529957771301,0.2779883146286011,1.2610548734664917,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209877729415894,1.0,1.0,0.0,1.0,-3.3769359588623047,3.37692666053772,9.169992154056672e-06,2.6088171005249023,0.7800003290176392,0.7800003290176392,0.0,155.0348663330078,128.0,23002.34765625,-0.0,3096.248291015625,1.0,283.1499938964844,285.7933044433594,291.290771484375,290.7919311523437,293.1499938964844,293.1499938964844,283.1499938964844,17307.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.082146644592285,2.082155466079712,2.89278403897697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.894287109375,0.0,308.4737854003906,1895.4371337890625,0.0,4300.0,0.5291454195976257,1.0,0.0,3.0,1.0,0.0
12323460,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976908326148987,0.3849958777427673,0.3477622866630554,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820298552513124,0.4963229596614837,0.4706632196903229,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633763432502748,0.4669172763824463,0.3272214531898498,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.929358720779419,0.4233707189559936,0.4021196067333221,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080287575721741,0.2777951061725616,1.2580393552780151,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135444641113281,1.0,1.0,0.0,1.0,-3.3694746494293213,3.3694655895233154,9.129509635386056e-06,2.603050947189331,0.7862532138824463,0.7862532138824463,0.0,143.2511444091797,131.0,23089.181640625,-0.0,3011.87548828125,1.0,283.1499938964844,285.7696838378906,291.3335266113281,290.840087890625,293.1499938964844,293.1499938964844,283.1499938964844,17305.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.1088180541992188,2.1088271141052246,2.9673694257326133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.608642578125,0.0,318.54296875,1895.4371337890625,0.0,4300.0,0.5349340438842773,1.0,0.0,3.0,1.0,0.0
12323520,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976908326148987,0.3849958777427673,0.3477622866630554,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820298552513124,0.4963229596614837,0.4706632196903229,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633763432502748,0.4669172763824463,0.3272214531898498,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.929358720779419,0.4233707189559936,0.4021196067333221,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080287575721741,0.2777951061725616,1.2580393552780151,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135444641113281,1.0,1.0,0.0,1.0,-3.3694746494293213,3.3694655895233154,9.129509635386056e-06,2.603050947189331,0.7862532138824463,0.7862532138824463,0.0,143.2511444091797,131.0,23089.181640625,-0.0,3011.87548828125,1.0,283.1499938964844,285.7696838378906,291.3335266113281,290.840087890625,293.1499938964844,293.1499938964844,283.1499938964844,17305.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.1088180541992188,2.1088271141052246,2.9673694257326133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.608642578125,0.0,318.54296875,1895.4371337890625,0.0,4300.0,0.5349340438842773,1.0,0.0,3.0,1.0,0.0
12323580,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089909195899964,0.3842174112796783,0.3468869924545288,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.9920378923416138,0.4957971274852752,0.4699801206588745,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751291275024414,0.4665939509868622,0.3268568813800812,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428321123123168,0.4231882393360138,0.4017576575279236,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177108764648438,0.2776007652282715,1.256251096725464,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103523969650269,1.0,1.0,0.0,1.0,-3.3645718097686768,3.364562749862671,9.102868716581725e-06,2.599227905273437,0.7925971746444702,0.7925971746444702,0.0,138.02078247070312,134.0,23185.587890625,-0.0,2971.06982421875,1.0,283.1499938964844,285.7474670410156,291.3777770996094,290.8899230957031,293.1499938964844,293.1499938964844,283.1499938964844,17302.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.1355204582214355,2.1355297565460205,3.042992489099561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.102783203125,0.0,328.8555908203125,1895.4371337890625,0.0,4300.0,0.5407414436340332,1.0,0.0,3.0,1.0,0.0
12323640,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089909195899964,0.3842174112796783,0.3468869924545288,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.9920378923416138,0.4957971274852752,0.4699801206588745,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751291275024414,0.4665939509868622,0.3268568813800812,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428321123123168,0.4231882393360138,0.4017576575279236,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177108764648438,0.2776007652282715,1.256251096725464,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103523969650269,1.0,1.0,0.0,1.0,-3.3645718097686768,3.364562749862671,9.102868716581725e-06,2.599227905273437,0.7925971746444702,0.7925971746444702,0.0,138.02078247070312,134.0,23185.587890625,-0.0,2971.06982421875,1.0,283.1499938964844,285.7474670410156,291.3777770996094,290.8899230957031,293.1499938964844,293.1499938964844,283.1499938964844,17302.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.1355204582214355,2.1355297565460205,3.042992489099561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.102783203125,0.0,328.8555908203125,1895.4371337890625,0.0,4300.0,0.5407414436340332,1.0,0.0,3.0,1.0,0.0
12323700,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.9111090898513794,0.3838102519512176,0.3464945554733276,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9937742948532104,0.4955176115036011,0.4696871936321258,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9772310256958008,0.4664155840873718,0.3267104923725128,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.9453625082969666,0.4230806529521942,0.4016256928443908,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.8194929957389832,0.2774906754493713,1.2556076049804688,286.4805908203125,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1336669921875,286.4799499511719,1.0,0.6095864772796631,1.0,1.0,0.0,1.0,-3.362638473510742,3.3626294136047363,9.092423169931864e-06,2.5977394580841064,0.7958119511604309,0.7958119511604309,0.0,137.00523376464844,134.0,23235.95703125,-0.0,2961.01953125,1.0,283.1499938964844,285.7368469238281,291.4005432128906,290.91571044921875,293.1499938964844,293.1499938964844,283.1499938964844,17300.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.148903608322144,2.1489126682281494,3.081252089032205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.66650390625,0.0,334.1112976074219,1895.4371337890625,0.0,4300.0,0.5436559319496155,1.0,0.0,3.0,1.0,0.0
12323760,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47216796875,0.9115034937858582,0.3833914995193481,0.3461158573627472,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720764160156,0.9941929578781128,0.4952266812324524,0.469409167766571,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.9777790904045104,0.4662259519100189,0.3265751600265503,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.9460591673851012,0.4229616522789001,0.4015086889266968,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723205566406,0.8199570178985596,0.2773707807064056,1.2550429105758667,286.4720764160156,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1334228515625,286.4714660644531,1.0,0.6091890931129456,1.0,1.0,0.0,1.0,-3.360865831375122,3.360856771469116,9.082863471121527e-06,2.596379280090332,0.7990549206733704,0.7990549206733704,0.0,136.64735412597656,137.0,23286.810546875,-0.0,2955.102783203125,1.0,283.1499938964844,285.72637939453125,291.4237060546875,290.94195556640625,293.1499938964844,293.1499938964844,283.1499938964844,17299.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.162309408187866,2.162318706512451,3.119816369689943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.3681640625,0.0,339.4354858398437,1895.4371337890625,0.0,4300.0,0.5465782284736633,1.0,0.0,3.0,1.0,0.0
12323820,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087551832199096,0.3825239837169647,0.3453791737556457,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923704266548156,0.4946127831935882,0.4688739776611328,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757369756698608,0.4658158719539642,0.3263205289840698,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437242150306702,0.4226917624473572,0.4012956023216247,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.818196177482605,0.2771033048629761,1.2540321350097656,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091244220733643,1.0,1.0,0.0,1.0,-3.357557773590088,3.357548713684082,9.065065569302533e-06,2.5938518047332764,0.8056261539459229,0.8056261539459229,0.0,137.252197265625,140.0,23388.810546875,-0.0,2951.37158203125,1.0,283.1499938964844,285.7058410644531,291.4710388183594,290.99560546875,293.1499938964844,293.1499938964844,283.1499938964844,17295.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.1891889572143555,2.1891982555389404,3.197862952220021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.0712890625,0.0,350.2930603027344,1895.4371337890625,0.0,4300.0,0.5524463653564453,1.0,0.0,3.0,1.0,0.0
12323880,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087551832199096,0.3825239837169647,0.3453791737556457,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923704266548156,0.4946127831935882,0.4688739776611328,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757369756698608,0.4658158719539642,0.3263205289840698,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437242150306702,0.4226917624473572,0.4012956023216247,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.818196177482605,0.2771033048629761,1.2540321350097656,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091244220733643,1.0,1.0,0.0,1.0,-3.357557773590088,3.357548713684082,9.065065569302533e-06,2.5938518047332764,0.8056261539459229,0.8056261539459229,0.0,137.252197265625,140.0,23388.810546875,-0.0,2951.37158203125,1.0,283.1499938964844,285.7058410644531,291.4710388183594,290.99560546875,293.1499938964844,293.1499938964844,283.1499938964844,17295.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.1891889572143555,2.1891982555389404,3.197862952220021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.0712890625,0.0,350.2930603027344,1895.4371337890625,0.0,4300.0,0.5524463653564453,1.0,0.0,3.0,1.0,0.0
12323940,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033477306365968,0.3816231489181518,0.3446522355079651,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882283806800842,0.4939600825309753,0.4683447778224945,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710022211074828,0.4653692543506622,0.3260717391967773,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382926225662231,0.4223835468292236,0.4010888040065765,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142069578170776,0.2768034040927887,1.2530763149261477,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096617579460144,1.0,1.0,0.0,1.0,-3.3543498516082764,3.3543407917022705,9.047847015608568e-06,2.5914101600646973,0.8123149275779724,0.8123149275779724,0.0,138.9686279296875,143.0,23490.169921875,-0.0,2954.228271484375,1.0,283.1499938964844,285.6856384277344,291.5194702148437,291.0504455566406,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.216156244277954,2.216165781021118,3.277133373558172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.054443359375,0.0,361.4341125488281,1895.4371337890625,0.0,4300.0,0.558345377445221,1.0,0.0,3.0,1.0,0.0
