time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324000,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033477306365968,0.3816231489181518,0.3446522355079651,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882283806800842,0.4939600825309753,0.4683447778224945,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710022211074828,0.4653692543506622,0.3260717391967773,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382926225662231,0.4223835468292236,0.4010888040065765,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142069578170776,0.2768034040927887,1.2530763149261477,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096617579460144,1.0,1.0,0.0,1.0,-3.3543498516082764,3.3543407917022705,9.047847015608568e-06,2.5914101600646973,0.8123149275779724,0.8123149275779724,0.0,138.9686279296875,143.0,23490.169921875,-0.0,2954.228271484375,1.0,283.1499938964844,285.6856384277344,291.5194702148437,291.0504455566406,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.216156244277954,2.216165781021118,3.277133373558172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.054443359375,0.0,361.4341125488281,1895.4371337890625,0.0,4300.0,0.558345377445221,1.0,0.0,3.0,1.0,0.0
12324060,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968866467475891,0.3806962370872497,0.3439233005046844,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.982716143131256,0.4932736158370971,0.4678066968917846,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647510647773744,0.4648916721343994,0.3258183002471924,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313108325004578,0.4220424890518188,0.4008738696575165,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090433478355408,0.2764776349067688,1.2521114349365234,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105148792266846,1.0,1.0,0.0,1.0,-3.351102352142334,3.351093292236328,9.030446562974248e-06,2.5889432430267334,0.8191240429878235,0.8191240429878235,0.0,141.29103088378906,146.0,23590.177734375,-0.0,2960.45849609375,1.0,283.1499938964844,285.6656799316406,291.5687561035156,291.10614013671875,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.243197202682495,2.2432069778442383,3.357594664521457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.207275390625,0.0,372.859375,1895.4371337890625,0.0,4300.0,0.564272403717041,1.0,0.0,3.0,1.0,0.0
12324120,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968866467475891,0.3806962370872497,0.3439233005046844,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.982716143131256,0.4932736158370971,0.4678066968917846,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647510647773744,0.4648916721343994,0.3258183002471924,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313108325004578,0.4220424890518188,0.4008738696575165,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090433478355408,0.2764776349067688,1.2521114349365234,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105148792266846,1.0,1.0,0.0,1.0,-3.351102352142334,3.351093292236328,9.030446562974248e-06,2.5889432430267334,0.8191240429878235,0.8191240429878235,0.0,141.29103088378906,146.0,23590.177734375,-0.0,2960.45849609375,1.0,283.1499938964844,285.6656799316406,291.5687561035156,291.10614013671875,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.243197202682495,2.2432069778442383,3.357594664521457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.207275390625,0.0,372.859375,1895.4371337890625,0.0,4300.0,0.564272403717041,1.0,0.0,3.0,1.0,0.0
12324180,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899479508399963,0.3797486424446106,0.3431872427463531,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763774871826172,0.4925574958324432,0.4672530591487884,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576658606529236,0.4643872380256653,0.3255552947521209,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237061142921448,0.4216730296611786,0.4006444215774536,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032352328300476,0.276131808757782,1.251112937927246,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115293502807617,1.0,1.0,0.0,1.0,-3.3477585315704346,3.3477494716644287,9.012553164211567e-06,2.5864057540893555,0.8260560631752014,0.8260560631752014,0.0,143.94210815429688,149.0,23688.5,-0.0,2968.343505859375,1.0,283.1499938964844,285.64599609375,291.6186828613281,291.1624450683594,293.1499938964844,293.1499938964844,283.1499938964844,17285.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.270287275314331,2.2702972888946533,3.4391808867439977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.45361328125,0.0,384.5640869140625,1895.4371337890625,0.0,4300.0,0.5702229142189026,1.0,0.0,3.0,1.0,0.0
12324240,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899479508399963,0.3797486424446106,0.3431872427463531,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763774871826172,0.4925574958324432,0.4672530591487884,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576658606529236,0.4643872380256653,0.3255552947521209,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237061142921448,0.4216730296611786,0.4006444215774536,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032352328300476,0.276131808757782,1.251112937927246,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115293502807617,1.0,1.0,0.0,1.0,-3.3477585315704346,3.3477494716644287,9.012553164211567e-06,2.5864057540893555,0.8260560631752014,0.8260560631752014,0.0,143.94210815429688,149.0,23688.5,-0.0,2968.343505859375,1.0,283.1499938964844,285.64599609375,291.6186828613281,291.1624450683594,293.1499938964844,293.1499938964844,283.1499938964844,17285.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.270287275314331,2.2702972888946533,3.4391808867439977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.45361328125,0.0,384.5640869140625,1895.4371337890625,0.0,4300.0,0.5702229142189026,1.0,0.0,3.0,1.0,0.0
12324300,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.8864333629608154,0.3792681694030761,0.3428157866001129,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9730026721954346,0.4921891093254089,0.4669692814350128,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9539427757263184,0.4641256928443908,0.3254193365573883,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998718261719,0.9198549389839172,0.4214785397052765,0.4005232155323028,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000244140625,0.8002471327781677,0.2759526669979095,1.2505983114242554,286.3998413085937,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1288146972656,286.3992614746094,1.0,0.6120701432228088,1.0,1.0,0.0,1.0,-3.346042394638061,3.346033334732056,9.003378181660082e-06,2.585103988647461,0.8295701146125793,0.8295701146125793,0.0,145.34194946289062,149.0,23736.974609375,-0.0,2972.60791015625,1.0,283.1499938964844,285.63623046875,291.6438293457031,291.1907653808594,293.1499938964844,293.1499938964844,283.1499938964844,17284.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.283843517303467,2.283853530883789,3.480375028175331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.595703125,0.0,390.5193176269531,1895.4371337890625,0.0,4300.0,0.5732057690620422,1.0,0.0,3.0,1.0,0.0
12324360,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922119140625,0.8829358816146851,0.3787837326526642,0.3424418866634369,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.9695342183113098,0.4918142557144165,0.4666806161403656,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.9501538276672364,0.4638583064079284,0.3252802491188049,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.9160470366477966,0.4212779402732849,0.4003975093364715,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.392333984375,0.7972615957260132,0.2757700383663177,1.2500731945037842,286.3921203613281,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1282043457031,286.3915405273437,1.0,0.6126234531402588,1.0,1.0,0.0,1.0,-3.3442959785461426,3.3442869186401367,8.994044947030488e-06,2.5837790966033936,0.8331165313720703,0.8331165313720703,0.0,146.7730255126953,152.0,23784.974609375,-0.0,2976.9794921875,1.0,283.1499938964844,285.62652587890625,291.6690673828125,291.2191467285156,293.1499938964844,293.1499938964844,283.1499938964844,17283.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.297402858734131,2.297412872314453,3.521824112340255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.73876953125,0.0,396.5421752929688,1895.4371337890625,0.0,4300.0,0.5761926770210266,1.0,0.0,3.0,1.0,0.0
12324420,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760725259780884,0.3778046071529388,0.3416869640350342,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624077677726746,0.4910469353199005,0.4660889804363251,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424942135810852,0.4633074998855591,0.3249926269054413,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9087268114089966,0.4208603501319885,0.400132805109024,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913708090782166,0.2753961384296417,1.2489941120147705,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.613750696182251,1.0,1.0,0.0,1.0,-3.340714693069458,3.340705633163452,8.97492191143101e-06,2.581061840057373,0.8403043746948242,0.8403043746948242,0.0,149.69578552246094,155.0,23879.529296875,-0.0,2985.86083984375,1.0,283.1499938964844,285.6073303222656,291.7197265625,291.27606201171875,293.1499938964844,293.1499938964844,283.1499938964844,17282.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.324512481689453,2.3245227336883545,3.605430833886203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.0068359375,0.0,408.7847900390625,1895.4371337890625,0.0,4300.0,0.5821746587753296,1.0,0.0,3.0,1.0,0.0
12324480,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760725259780884,0.3778046071529388,0.3416869640350342,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624077677726746,0.4910469353199005,0.4660889804363251,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424942135810852,0.4633074998855591,0.3249926269054413,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9087268114089966,0.4208603501319885,0.400132805109024,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913708090782166,0.2753961384296417,1.2489941120147705,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.613750696182251,1.0,1.0,0.0,1.0,-3.340714693069458,3.340705633163452,8.97492191143101e-06,2.581061840057373,0.8403043746948242,0.8403043746948242,0.0,149.69578552246094,155.0,23879.529296875,-0.0,2985.86083984375,1.0,283.1499938964844,285.6073303222656,291.7197265625,291.27606201171875,293.1499938964844,293.1499938964844,283.1499938964844,17282.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.324512481689453,2.3245227336883545,3.605430833886203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.0068359375,0.0,408.7847900390625,1895.4371337890625,0.0,4300.0,0.5821746587753296,1.0,0.0,3.0,1.0,0.0
12324540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694506287574768,0.3768128156661987,0.3409224450588226,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.955132782459259,0.490256667137146,0.4654776155948639,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348605871200562,0.4627355933189392,0.3246918022632599,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.902002215385437,0.4204214215278625,0.39984992146492,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.785649836063385,0.2750121653079986,1.2478779554367063,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148893237113953,1.0,1.0,0.0,1.0,-3.3370158672332764,3.3370068073272705,8.955189514381345e-06,2.578254461288452,0.8476258516311646,0.8476258516311646,0.0,152.66888427734375,158.0,23972.126953125,-0.0,2994.751953125,1.0,283.1499938964844,285.5884094238281,291.7705078125,291.33306884765625,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.351588726043701,2.3515992164611816,3.689913228299702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.21875,0.0,421.281982421875,1895.4371337890625,0.0,4300.0,0.5881620645523071,1.0,0.0,3.0,1.0,0.0
12324600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694506287574768,0.3768128156661987,0.3409224450588226,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.955132782459259,0.490256667137146,0.4654776155948639,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348605871200562,0.4627355933189392,0.3246918022632599,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.902002215385437,0.4204214215278625,0.39984992146492,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.785649836063385,0.2750121653079986,1.2478779554367063,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148893237113953,1.0,1.0,0.0,1.0,-3.3370158672332764,3.3370068073272705,8.955189514381345e-06,2.578254461288452,0.8476258516311646,0.8476258516311646,0.0,152.66888427734375,158.0,23972.126953125,-0.0,2994.751953125,1.0,283.1499938964844,285.5884094238281,291.7705078125,291.33306884765625,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.351588726043701,2.3515992164611816,3.689913228299702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.21875,0.0,421.281982421875,1895.4371337890625,0.0,4300.0,0.5881620645523071,1.0,0.0,3.0,1.0,0.0
12324660,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631128072738647,0.3758098483085632,0.340148776769638,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9478151798248292,0.4894449412822723,0.4648471176624298,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273903965950012,0.4621435701847076,0.3243778347969055,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956959843635559,0.4199626743793487,0.3995493650436401,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801429033279419,0.2746200263500213,1.2467291355133057,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160275340080261,1.0,1.0,0.0,1.0,-3.33320689201355,3.333197832107544,8.93488777364837e-06,2.575361728668213,0.8550825715065002,0.8550825715065002,0.0,155.66790771484375,161.0,24062.740234375,-0.0,3003.528564453125,1.0,283.1499938964844,285.5697937011719,291.8212890625,291.38995361328125,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.37859845161438,2.3786089420318604,3.775162156216538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.33154296875,0.0,434.0208740234375,1895.4371337890625,0.0,4300.0,0.5941470861434937,1.0,0.0,3.0,1.0,0.0
12324720,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631128072738647,0.3758098483085632,0.340148776769638,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9478151798248292,0.4894449412822723,0.4648471176624298,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273903965950012,0.4621435701847076,0.3243778347969055,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956959843635559,0.4199626743793487,0.3995493650436401,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801429033279419,0.2746200263500213,1.2467291355133057,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160275340080261,1.0,1.0,0.0,1.0,-3.33320689201355,3.333197832107544,8.93488777364837e-06,2.575361728668213,0.8550825715065002,0.8550825715065002,0.0,155.66790771484375,161.0,24062.740234375,-0.0,3003.528564453125,1.0,283.1499938964844,285.5697937011719,291.8212890625,291.38995361328125,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.37859845161438,2.3786089420318604,3.775162156216538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.33154296875,0.0,434.0208740234375,1895.4371337890625,0.0,4300.0,0.5941470861434937,1.0,0.0,3.0,1.0,0.0
12324780,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8570694327354431,0.3747974932193756,0.3393664360046386,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.940540075302124,0.4886132180690765,0.4641976952552795,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.9201954007148744,0.4615324139595032,0.3240505158901214,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8896228075027466,0.419485479593277,0.3992314040660858,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337707519531,0.7748668789863586,0.2742215394973755,1.245551824569702,286.33367919921875,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.617159366607666,1.0,1.0,0.0,1.0,-3.3292932510375977,3.329284429550171,8.914045793062542e-06,2.572386741638184,0.8626939058303833,0.8626939058303833,0.0,158.67994689941406,164.0,24160.974609375,-0.0,3012.12890625,1.0,283.1499938964844,285.5517272949219,291.8719177246094,291.4466247558594,293.1499938964844,293.1499938964844,283.1499938964844,17283.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.405512809753418,2.405523538589477,3.86107899430499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.41064453125,0.0,446.9876708984375,1895.4371337890625,0.0,4300.0,0.6001226305961609,1.0,0.0,3.0,1.0,0.0
12324840,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8570694327354431,0.3747974932193756,0.3393664360046386,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.940540075302124,0.4886132180690765,0.4641976952552795,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.9201954007148744,0.4615324139595032,0.3240505158901214,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8896228075027466,0.419485479593277,0.3992314040660858,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337707519531,0.7748668789863586,0.2742215394973755,1.245551824569702,286.33367919921875,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.617159366607666,1.0,1.0,0.0,1.0,-3.3292932510375977,3.329284429550171,8.914045793062542e-06,2.572386741638184,0.8626939058303833,0.8626939058303833,0.0,158.67994689941406,164.0,24160.974609375,-0.0,3012.12890625,1.0,283.1499938964844,285.5517272949219,291.8719177246094,291.4466247558594,293.1499938964844,293.1499938964844,283.1499938964844,17283.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.405512809753418,2.405523538589477,3.86107899430499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.41064453125,0.0,446.9876708984375,1895.4371337890625,0.0,4300.0,0.6001226305961609,1.0,0.0,3.0,1.0,0.0
12324900,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8541837930679321,0.3743107616901397,0.3389807641506195,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9369748830795288,0.4882104396820068,0.4638740718364715,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9167654514312744,0.4612418115139007,0.32388836145401,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8867034316062927,0.4192578494548797,0.3990729451179504,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.7723402380943298,0.2740322947502136,1.244975209236145,286.33428955078125,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.12322998046875,286.3343505859375,1.0,0.6177254319190979,1.0,1.0,0.0,1.0,-3.3273608684539795,3.3273520469665527,8.903753041522577e-06,2.570914030075073,0.8666785955429077,0.8666785955429077,0.0,160.17840576171875,164.0,24241.896484375,-0.0,3016.430908203125,1.0,283.1499938964844,285.5457763671875,291.8973999023437,291.4759826660156,293.1499938964844,293.1499938964844,283.1499938964844,17280.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.419013738632202,2.4190244674682617,3.904541188148869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.02099609375,0.0,453.5788269042969,1895.4371337890625,0.0,4300.0,0.6031208634376526,1.0,0.0,3.0,1.0,0.0
12324960,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8514397144317627,0.3738522231578827,0.3386181592941284,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9335345029830932,0.4878310561180115,0.4635696113109588,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9135248064994812,0.4609764814376831,0.3237418234348297,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8839156031608582,0.4190507531166076,0.3989309966564178,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.7699341177940369,0.273860365152359,1.2444616556167605,286.3353881835937,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.123046875,286.33544921875,1.0,0.6183011531829834,1.0,1.0,0.0,1.0,-3.325593948364258,3.325584888458252,8.89434613782214e-06,2.5695669651031494,0.8707638382911682,0.8707638382911682,0.0,161.65267944335938,167.0,24323.73828125,-0.0,3020.950439453125,1.0,283.1499938964844,285.5404357910156,291.92352294921875,291.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17276.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.432610273361206,2.4326212406158447,3.948557321109547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.12939453125,0.0,460.278076171875,1895.4371337890625,0.0,4300.0,0.6061397194862366,1.0,0.0,3.0,1.0,0.0
12325020,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462656140327454,0.3729797303676605,0.3379414081573486,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.926947057247162,0.4871105551719665,0.463003545999527,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075259566307068,0.4604846835136413,0.3234818875789642,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786343336105347,0.418671190738678,0.3986851572990417,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653977274894714,0.273551881313324,1.2436044216156006,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194877624511719,1.0,1.0,0.0,1.0,-3.3224596977233887,3.322450876235962,8.877690561348572e-06,2.5671844482421875,0.8792045712471008,0.8792045712471008,0.0,164.56829833984375,170.0,24489.279296875,-0.0,3030.658935546875,1.0,283.1499938964844,285.5298767089844,291.9768981933594,291.5702819824219,293.1499938964844,293.1499938964844,283.1499938964844,17267.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.460026979446411,2.46003794670105,4.038062684230681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.748046875,0.0,473.9969482421875,1895.4371337890625,0.0,4300.0,0.6122336387634277,1.0,0.0,3.0,1.0,0.0
12325080,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462656140327454,0.3729797303676605,0.3379414081573486,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.926947057247162,0.4871105551719665,0.463003545999527,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075259566307068,0.4604846835136413,0.3234818875789642,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786343336105347,0.418671190738678,0.3986851572990417,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653977274894714,0.273551881313324,1.2436044216156006,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194877624511719,1.0,1.0,0.0,1.0,-3.3224596977233887,3.322450876235962,8.877690561348572e-06,2.5671844482421875,0.8792045712471008,0.8792045712471008,0.0,164.56829833984375,170.0,24489.279296875,-0.0,3030.658935546875,1.0,283.1499938964844,285.5298767089844,291.9768981933594,291.5702819824219,293.1499938964844,293.1499938964844,283.1499938964844,17267.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.460026979446411,2.46003794670105,4.038062684230681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.748046875,0.0,473.9969482421875,1895.4371337890625,0.0,4300.0,0.6122336387634277,1.0,0.0,3.0,1.0,0.0
12325140,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413763046264648,0.3721382319927215,0.3372989892959595,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206598997116088,0.4864144027233124,0.462466835975647,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.9020833969116212,0.4600149989128113,0.3232426941394806,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8736220598220825,0.4183142483234405,0.3984663188457489,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611209154129028,0.2732747197151184,1.2429054975509644,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207167506217957,1.0,1.0,0.0,1.0,-3.319650173187256,3.31964111328125,8.862785762175918e-06,2.565053701400757,0.8880077004432678,0.8880077004432678,0.0,167.48434448242188,173.0,24656.083984375,-0.0,3041.05810546875,1.0,283.1499938964844,285.5194091796875,292.0306091308594,291.63458251953125,293.1499938964844,293.1499938964844,283.1499938964844,17258.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.487724781036377,2.4877359867095947,4.129504986849497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.55908203125,0.0,488.1506958007813,1895.4371337890625,0.0,4300.0,0.6184005737304688,1.0,0.0,3.0,1.0,0.0
12325200,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413763046264648,0.3721382319927215,0.3372989892959595,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206598997116088,0.4864144027233124,0.462466835975647,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.9020833969116212,0.4600149989128113,0.3232426941394806,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8736220598220825,0.4183142483234405,0.3984663188457489,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611209154129028,0.2732747197151184,1.2429054975509644,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207167506217957,1.0,1.0,0.0,1.0,-3.319650173187256,3.31964111328125,8.862785762175918e-06,2.565053701400757,0.8880077004432678,0.8880077004432678,0.0,167.48434448242188,173.0,24656.083984375,-0.0,3041.05810546875,1.0,283.1499938964844,285.5194091796875,292.0306091308594,291.63458251953125,293.1499938964844,293.1499938964844,283.1499938964844,17258.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.487724781036377,2.4877359867095947,4.129504986849497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.55908203125,0.0,488.1506958007813,1895.4371337890625,0.0,4300.0,0.6184005737304688,1.0,0.0,3.0,1.0,0.0
12325260,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366934657096863,0.3713094592094421,0.3366715908050537,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.914661467075348,0.4857251942157745,0.4619403779506683,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8969486355781555,0.4595488309860229,0.3230088055133819,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8688130378723145,0.4179640114307403,0.3982572555541992,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.757042407989502,0.2730160057544708,1.242303490638733,286.34185791015625,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419189453125,1.0,0.621976912021637,1.0,1.0,0.0,1.0,-3.3170056343078613,3.3169968128204346,8.848770448821597e-06,2.563048839569092,0.8971651196479797,0.8971651196479797,0.0,170.41981506347656,176.0,24822.935546875,-0.0,3051.908935546875,1.0,283.1499938964844,285.50897216796875,292.083984375,291.6986999511719,293.1499938964844,293.1499938964844,283.1499938964844,17251.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.515638828277588,2.5156502723693848,4.2226974983350374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.31201171875,0.0,502.7237243652344,1895.4371337890625,0.0,4300.0,0.6246274709701538,1.0,0.0,3.0,1.0,0.0
12325320,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366934657096863,0.3713094592094421,0.3366715908050537,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.914661467075348,0.4857251942157745,0.4619403779506683,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8969486355781555,0.4595488309860229,0.3230088055133819,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8688130378723145,0.4179640114307403,0.3982572555541992,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.757042407989502,0.2730160057544708,1.242303490638733,286.34185791015625,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419189453125,1.0,0.621976912021637,1.0,1.0,0.0,1.0,-3.3170056343078613,3.3169968128204346,8.848770448821597e-06,2.563048839569092,0.8971651196479797,0.8971651196479797,0.0,170.41981506347656,176.0,24822.935546875,-0.0,3051.908935546875,1.0,283.1499938964844,285.50897216796875,292.083984375,291.6986999511719,293.1499938964844,293.1499938964844,283.1499938964844,17251.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.515638828277588,2.5156502723693848,4.2226974983350374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.31201171875,0.0,502.7237243652344,1895.4371337890625,0.0,4300.0,0.6246274709701538,1.0,0.0,3.0,1.0,0.0
12325380,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321797847747803,0.3704854846000671,0.3360505104064941,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089952111244202,0.4850345253944397,0.4614148437976837,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919669389724731,0.4590773582458496,0.3227730095386505,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641848564147949,0.4176124036312103,0.3980492055416107,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436584472656,0.7531378269195557,0.2727686762809753,1.241762638092041,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232580542564392,1.0,1.0,0.0,1.0,-3.3144426345825195,3.3144338130950928,8.835190783429425e-06,2.561103343963623,0.9066773653030396,0.9066773653030396,0.0,173.3763427734375,179.0,24988.931640625,-0.0,3063.0380859375,1.0,283.1499938964844,285.4985656738281,292.1366577148437,291.7621765136719,293.1499938964844,293.1499938964844,283.1499938964844,17247.25390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.5436899662017822,2.543701648712158,4.3173940866836347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.857421875,0.0,517.68701171875,1895.4371337890625,0.0,4300.0,0.6338968873023987,1.0,0.0,3.0,1.0,0.0
12325440,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321797847747803,0.3704854846000671,0.3360505104064941,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089952111244202,0.4850345253944397,0.4614148437976837,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919669389724731,0.4590773582458496,0.3227730095386505,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641848564147949,0.4176124036312103,0.3980492055416107,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436584472656,0.7531378269195557,0.2727686762809753,1.241762638092041,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232580542564392,1.0,1.0,0.0,1.0,-3.3144426345825195,3.3144338130950928,8.835190783429425e-06,2.561103343963623,0.9066773653030396,0.9066773653030396,0.0,173.3763427734375,179.0,24988.931640625,-0.0,3063.0380859375,1.0,283.1499938964844,285.4985656738281,292.1366577148437,291.7621765136719,293.1499938964844,293.1499938964844,283.1499938964844,17247.25390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.5436899662017822,2.543701648712158,4.3173940866836347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.857421875,0.0,517.68701171875,1895.4371337890625,0.0,4300.0,0.6338968873023987,1.0,0.0,3.0,1.0,0.0
12325500,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.8299592137336731,0.3700489103794098,0.3357336819171905,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346252441406,0.9062845706939696,0.484665185213089,0.4611442387104034,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8895110487937927,0.4588139951229095,0.3226478099822998,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8619166016578674,0.4174155294895172,0.3979383409023285,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348083496094,0.7512304782867432,0.2726347148418426,1.2414897680282593,286.3346252441406,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1242980957031,286.33416748046875,1.0,0.6239008903503418,1.0,1.0,0.0,1.0,-3.313124656677246,3.31311583518982,8.828217687550932e-06,2.5601048469543457,0.91139554977417,0.91139554977417,0.0,174.87013244628906,179.0,25131.126953125,-0.0,3068.603271484375,1.0,283.1499938964844,285.4804382324219,292.1639709472656,291.7978820800781,293.1499938964844,293.1499938964844,283.1499938964844,17548.69140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.579725980758667,2.579737901687622,4.440587986209721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.287109375,0.0,538.99365234375,1895.4371337890625,0.0,4300.0,0.6398608684539795,1.0,0.0,3.0,1.0,0.0
12325560,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8277044296264648,0.3695845901966095,0.3353890776634216,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3293762207031,0.9036089777946472,0.4842680096626282,0.4608458578586578,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8870184421539307,0.4585200548171997,0.3224995732307434,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8596240878105164,0.4171936810016632,0.3978030681610107,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294982910156,0.7493051886558533,0.2724848389625549,1.2411489486694336,286.3293762207031,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1242370605469,286.3290405273437,1.0,0.6245332360267639,1.0,1.0,0.0,1.0,-3.311600923538208,3.311592102050781,8.820148650556803e-06,2.5589468479156494,0.9161986708641052,0.9161986708641052,0.0,176.39572143554688,182.0,25236.73046875,-0.0,3073.893310546875,1.0,283.1499938964844,285.4679260253906,292.1911926269531,291.831787109375,293.1499938964844,293.1499938964844,283.1499938964844,17693.873046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.604166984558105,2.60417914390564,4.525129497778835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.79638671875,0.0,553.4506225585938,1895.4371337890625,0.0,4300.0,0.6485224366188049,1.0,0.0,3.0,1.0,0.0
12325620,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067321777344,0.8231396079063416,0.3685657382011413,0.3346290588378906,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.306640625,0.8983468413352966,0.4833804070949554,0.4601723849773407,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819922208786011,0.4578312337398529,0.3221412897109985,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550262451171875,0.4166657328605652,0.3974635004997253,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3068542480469,0.7454463839530945,0.2721283733844757,1.2402567863464355,286.306640625,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060302734375,1.0,0.6257526874542236,1.0,1.0,0.0,1.0,-3.3079659938812256,3.307957172393799,8.800885552773252e-06,2.5561723709106445,0.9256866574287416,0.9256866574287416,0.0,179.50791931152344,185.0,25510.806640625,-0.0,3083.5146484375,1.0,283.1499938964844,285.4275817871094,292.24688720703125,291.9043884277344,293.1499938964844,293.1499938964844,283.1499938964844,18361.845703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.679872751235962,2.6798853874206543,4.79205368719704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.20458984375,0.0,601.071533203125,1895.4371337890625,0.0,4300.0,0.66683030128479,1.0,0.0,3.0,1.0,0.0
12325680,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067321777344,0.8231396079063416,0.3685657382011413,0.3346290588378906,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.306640625,0.8983468413352966,0.4833804070949554,0.4601723849773407,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819922208786011,0.4578312337398529,0.3221412897109985,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550262451171875,0.4166657328605652,0.3974635004997253,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3068542480469,0.7454463839530945,0.2721283733844757,1.2402567863464355,286.306640625,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060302734375,1.0,0.6257526874542236,1.0,1.0,0.0,1.0,-3.3079659938812256,3.307957172393799,8.800885552773252e-06,2.5561723709106445,0.9256866574287416,0.9256866574287416,0.0,179.50791931152344,185.0,25510.806640625,-0.0,3083.5146484375,1.0,283.1499938964844,285.4275817871094,292.24688720703125,291.9043884277344,293.1499938964844,293.1499938964844,283.1499938964844,18361.845703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.679872751235962,2.6798853874206543,4.79205368719704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.20458984375,0.0,601.071533203125,1895.4371337890625,0.0,4300.0,0.66683030128479,1.0,0.0,3.0,1.0,0.0
12325740,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8185171484947205,0.3674493134021759,0.3337774276733398,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.893073558807373,0.4823840260505676,0.4593941271305084,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8769636154174805,0.4570268094539642,0.3217000961303711,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8504543900489807,0.4160377979278564,0.3970282971858978,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2817077636719,0.7416054606437683,0.2717012465000152,1.2390516996383667,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.281005859375,1.0,0.626891016960144,1.0,1.0,0.0,1.0,-3.3035037517547607,3.303494930267334,8.777218681643717e-06,2.552747964859009,0.9351419806480408,0.9351419806480408,0.0,182.6696929931641,188.0,25830.857421875,-0.0,3091.578369140625,1.0,283.1499938964844,285.3845520019531,292.3027038574219,291.9786682128906,293.1499938964844,293.1499938964844,283.1499938964844,19180.806640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.765265226364136,2.7652788162231445,5.102311320115405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.5048828125,0.0,658.2838134765625,1895.4371337890625,0.0,4300.0,0.6874746680259705,1.0,0.0,3.0,1.0,0.0
12325800,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8185171484947205,0.3674493134021759,0.3337774276733398,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.893073558807373,0.4823840260505676,0.4593941271305084,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8769636154174805,0.4570268094539642,0.3217000961303711,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8504543900489807,0.4160377979278564,0.3970282971858978,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2817077636719,0.7416054606437683,0.2717012465000152,1.2390516996383667,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.281005859375,1.0,0.626891016960144,1.0,1.0,0.0,1.0,-3.3035037517547607,3.303494930267334,8.777218681643717e-06,2.552747964859009,0.9351419806480408,0.9351419806480408,0.0,182.6696929931641,188.0,25830.857421875,-0.0,3091.578369140625,1.0,283.1499938964844,285.3845520019531,292.3027038574219,291.9786682128906,293.1499938964844,293.1499938964844,283.1499938964844,19180.806640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.765265226364136,2.7652788162231445,5.102311320115405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.5048828125,0.0,658.2838134765625,1895.4371337890625,0.0,4300.0,0.6874746680259705,1.0,0.0,3.0,1.0,0.0
12325860,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139289021492004,0.3662960529327392,0.3328809440135956,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584228515625,0.8879314661026001,0.4813331067562103,0.4585529565811157,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720788955688477,0.456165462732315,0.3212102353572845,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460326194763184,0.4153575599193573,0.3965334892272949,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378824353218079,0.2712370753288269,1.237643837928772,286.2584228515625,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578125,1.0,0.6279566287994385,1.0,1.0,0.0,1.0,-3.298537254333496,3.2985284328460693,8.75087334861746e-06,2.5489203929901123,0.9446439743041992,0.9446439743041992,0.0,185.8138427734375,191.0,26198.060546875,-0.0,3098.413330078125,1.0,283.1499938964844,285.343994140625,292.3599548339844,292.05780029296875,293.1499938964844,293.1499938964844,283.1499938964844,20101.16015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.856649875640869,2.8566641807556152,5.445118631541845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.11279296875,0.0,723.571044921875,1895.4371337890625,0.0,4300.0,0.7095555663108826,1.0,0.0,3.0,1.0,0.0
