time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325920,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139289021492004,0.3662960529327392,0.3328809440135956,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584228515625,0.8879314661026001,0.4813331067562103,0.4585529565811157,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720788955688477,0.456165462732315,0.3212102353572845,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460326194763184,0.4153575599193573,0.3965334892272949,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378824353218079,0.2712370753288269,1.237643837928772,286.2584228515625,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578125,1.0,0.6279566287994385,1.0,1.0,0.0,1.0,-3.298537254333496,3.2985284328460693,8.75087334861746e-06,2.5489203929901123,0.9446439743041992,0.9446439743041992,0.0,185.8138427734375,191.0,26198.060546875,-0.0,3098.413330078125,1.0,283.1499938964844,285.343994140625,292.3599548339844,292.05780029296875,293.1499938964844,293.1499938964844,283.1499938964844,20101.16015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.856649875640869,2.8566641807556152,5.445118631541845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.11279296875,0.0,723.571044921875,1895.4371337890625,0.0,4300.0,0.7095555663108826,1.0,0.0,3.0,1.0,0.0
12325980,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341613769531,0.8093576431274414,0.3651103079319,0.3319560885429382,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829514384269714,0.4802346229553222,0.4576672911643982,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673655390739441,0.4552524387836456,0.3206850588321686,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417781591415405,0.4146322906017303,0.3959962129592895,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342902421951294,0.2707445323467254,1.2361043691635132,286.23406982421875,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.2334289550781,1.0,0.6289656758308411,1.0,1.0,0.0,1.0,-3.29323148727417,3.293222665786743,8.722748134459835e-06,2.5448217391967773,0.9541429877281188,0.9541429877281188,0.0,188.93116760253903,194.0,26559.078125,-0.0,3104.3291015625,1.0,283.1499938964844,285.3028259277344,292.41717529296875,292.137451171875,293.1499938964844,293.1499938964844,283.1499938964844,21092.185546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.9514310359954834,2.951446294784546,5.812441941088764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.4404296875,0.0,795.8015747070312,1895.4371337890625,0.0,4300.0,0.7324474453926086,1.0,0.0,3.0,1.0,0.0
12326040,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341613769531,0.8093576431274414,0.3651103079319,0.3319560885429382,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829514384269714,0.4802346229553222,0.4576672911643982,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673655390739441,0.4552524387836456,0.3206850588321686,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417781591415405,0.4146322906017303,0.3959962129592895,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342902421951294,0.2707445323467254,1.2361043691635132,286.23406982421875,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.2334289550781,1.0,0.6289656758308411,1.0,1.0,0.0,1.0,-3.29323148727417,3.293222665786743,8.722748134459835e-06,2.5448217391967773,0.9541429877281188,0.9541429877281188,0.0,188.93116760253903,194.0,26559.078125,-0.0,3104.3291015625,1.0,283.1499938964844,285.3028259277344,292.41717529296875,292.137451171875,293.1499938964844,293.1499938964844,283.1499938964844,21092.185546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.9514310359954834,2.951446294784546,5.812441941088764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.4404296875,0.0,795.8015747070312,1895.4371337890625,0.0,4300.0,0.7324474453926086,1.0,0.0,3.0,1.0,0.0
12326100,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21929931640625,0.8070631623268127,0.3645049631595611,0.3314849734306335,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2191772460937,0.8805215358734131,0.4796675145626068,0.4572097659111023,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8650714159011841,0.4547760486602783,0.3204104900360107,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.21923828125,0.8397095799446106,0.414252907037735,0.3957135677337646,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195129394531,0.7325387597084045,0.2704884707927704,1.2352949380874634,286.2191772460937,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1185302734375,286.2182922363281,1.0,0.6294521689414978,1.0,1.0,0.0,1.0,-3.290471315383911,3.2904627323150635,8.708127097634133e-06,2.542686700820923,0.9588578939437866,0.9588578939437866,0.0,190.48077392578125,194.0,26757.26171875,-0.0,3106.9921875,1.0,283.1499938964844,285.27886962890625,292.4454345703125,292.1778259277344,293.1499938964844,293.1499938964844,283.1499938964844,21724.107421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.0076019763946533,3.007617950439453,6.035789397174085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.830078125,0.0,841.0076293945312,1895.4371337890625,0.0,4300.0,0.7432491183280945,1.0,0.0,3.0,1.0,0.0
12326160,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.8047432899475098,0.3638938665390014,0.3310031294822693,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8781183362007141,0.4790908098220825,0.4567382037639618,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8628050088882446,0.4542889297008514,0.3201243281364441,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093811035156,0.8376662135124207,0.4138643145561218,0.3954179584980011,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095642089844,0.730804443359375,0.2702272236347198,1.23444926738739,286.2093200683594,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1177673339844,286.20867919921875,1.0,0.6299261450767517,1.0,1.0,0.0,1.0,-3.28760838508606,3.287599802017212,8.692965820955578e-06,2.540468692779541,0.963640570640564,0.963640570640564,0.0,192.03077697753903,197.0,26908.21875,-0.0,3109.42626953125,1.0,283.1499938964844,285.2621154785156,292.47271728515625,292.215087890625,293.1499938964844,293.1499938964844,283.1499938964844,22131.029296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.0478169918060303,3.047833204269409,6.198279152158648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.787109375,0.0,874.0849609375,1895.4371337890625,0.0,4300.0,0.7557183504104614,1.0,0.0,3.0,1.0,0.0
12326220,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001657128334045,0.3626502454280853,0.3300246000289917,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734276294708252,0.4779062867164612,0.455769419670105,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.858389675617218,0.4532792866230011,0.3195305466651916,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8336803317070007,0.4130579233169555,0.3948022723197937,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274067997932434,0.2696893513202667,1.2326964139938354,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308450102806091,1.0,1.0,0.0,1.0,-3.2817046642303467,3.28169584274292,8.661726496939082e-06,2.535888433456421,0.9731405377388,0.9731405377388,0.0,195.1162567138672,200.0,27242.353515625,-0.0,3113.806396484375,1.0,283.1499938964844,285.2224426269531,292.52587890625,292.28961181640625,293.1499938964844,293.1499938964844,283.1499938964844,23202.607421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1446540355682373,3.1446712017059326,6.598406798730139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.81689453125,0.0,957.7744140625,1895.4371337890625,0.0,4300.0,0.7790912389755249,1.0,0.0,3.0,1.0,0.0
12326280,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001657128334045,0.3626502454280853,0.3300246000289917,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734276294708252,0.4779062867164612,0.455769419670105,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.858389675617218,0.4532792866230011,0.3195305466651916,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8336803317070007,0.4130579233169555,0.3948022723197937,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274067997932434,0.2696893513202667,1.2326964139938354,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308450102806091,1.0,1.0,0.0,1.0,-3.2817046642303467,3.28169584274292,8.661726496939082e-06,2.535888433456421,0.9731405377388,0.9731405377388,0.0,195.1162567138672,200.0,27242.353515625,-0.0,3113.806396484375,1.0,283.1499938964844,285.2224426269531,292.52587890625,292.28961181640625,293.1499938964844,293.1499938964844,283.1499938964844,23202.607421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1446540355682373,3.1446712017059326,6.598406798730139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.81689453125,0.0,957.7744140625,1895.4371337890625,0.0,4300.0,0.7790912389755249,1.0,0.0,3.0,1.0,0.0
12326340,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956889867782593,0.361384242773056,0.3290250897407532,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.16033935546875,0.8688797354698181,0.4766862690448761,0.454766184091568,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541167974472046,0.4522286057472229,0.3189074993133545,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298077583312988,0.412217915058136,0.3941539227962494,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240815758705139,0.2691352665424347,1.2308661937713623,286.16033935546875,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317288875579834,1.0,1.0,0.0,1.0,-3.275566816329956,3.2755579948425293,8.629282092442736e-06,2.531116485595703,0.9826493263244628,0.9826493263244628,0.0,198.1881866455078,203.0,27559.3359375,-0.0,3117.575927734375,1.0,283.1499938964844,285.18408203125,292.5762023925781,292.3603820800781,293.1499938964844,293.1499938964844,283.1499938964844,24295.51171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.241119623184204,3.241137742996216,7.009441560512641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.26953125,0.0,1046.306640625,1895.4371337890625,0.0,4300.0,0.8023688793182373,1.0,0.0,3.0,1.0,0.0
12326400,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956889867782593,0.361384242773056,0.3290250897407532,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.16033935546875,0.8688797354698181,0.4766862690448761,0.454766184091568,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541167974472046,0.4522286057472229,0.3189074993133545,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298077583312988,0.412217915058136,0.3941539227962494,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240815758705139,0.2691352665424347,1.2308661937713623,286.16033935546875,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317288875579834,1.0,1.0,0.0,1.0,-3.275566816329956,3.2755579948425293,8.629282092442736e-06,2.531116485595703,0.9826493263244628,0.9826493263244628,0.0,198.1881866455078,203.0,27559.3359375,-0.0,3117.575927734375,1.0,283.1499938964844,285.18408203125,292.5762023925781,292.3603820800781,293.1499938964844,293.1499938964844,283.1499938964844,24295.51171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.241119623184204,3.241137742996216,7.009441560512641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.26953125,0.0,1046.306640625,1895.4371337890625,0.0,4300.0,0.8023688793182373,1.0,0.0,3.0,1.0,0.0
12326460,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913184762001038,0.360103964805603,0.3280095160007477,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644749522209167,0.4754389226436615,0.4537339806556701,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.849983274936676,0.451145201921463,0.3182591795921325,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260349631309509,0.4113514721393585,0.3934778273105621,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208122611045837,0.2685708403587341,1.2289788722991943,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.1377258300781,1.0,0.6325840353965759,1.0,1.0,0.0,1.0,-3.26924204826355,3.269233465194702,8.59587817103602e-06,2.526185274124145,0.9923173785209656,0.9923173785209656,0.0,201.2464904785156,191.0,27877.958984375,-0.0,3120.83984375,1.0,283.1499938964844,285.1483459472656,292.6253662109375,292.4286193847656,293.1499938964844,293.1499938964844,283.1499938964844,25399.515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3367621898651123,3.3367815017700195,7.429230777233897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.427734375,0.0,1139.29296875,1895.4371337890625,0.0,4300.0,0.8254415988922119,1.0,0.0,3.0,1.0,0.0
12326520,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913184762001038,0.360103964805603,0.3280095160007477,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644749522209167,0.4754389226436615,0.4537339806556701,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.849983274936676,0.451145201921463,0.3182591795921325,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260349631309509,0.4113514721393585,0.3934778273105621,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208122611045837,0.2685708403587341,1.2289788722991943,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.1377258300781,1.0,0.6325840353965759,1.0,1.0,0.0,1.0,-3.26924204826355,3.269233465194702,8.59587817103602e-06,2.526185274124145,0.9923173785209656,0.9923173785209656,0.0,201.2464904785156,191.0,27877.958984375,-0.0,3120.83984375,1.0,283.1499938964844,285.1483459472656,292.6253662109375,292.4286193847656,293.1499938964844,293.1499938964844,283.1499938964844,25399.515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3367621898651123,3.3367815017700195,7.429230777233897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.427734375,0.0,1139.29296875,1895.4371337890625,0.0,4300.0,0.8254415988922119,1.0,0.0,3.0,1.0,0.0
12326580,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.793728232383728,0.358858585357666,0.3267623484134674,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673065900802612,0.4742029011249542,0.4524396955966949,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.852738082408905,0.4500724375247955,0.3174156546592712,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.828676164150238,0.410494863986969,0.3925386667251587,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231066226959229,0.2680274248123169,1.2258974313735962,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1200866699219,1.0,0.6291224360466003,1.0,1.0,0.0,1.0,-3.260340452194214,3.260331869125366,8.549071935703978e-06,2.5192832946777344,1.0,1.0,0.0,197.5961761474609,179.0,28209.560546875,-0.0,3081.131591796875,1.0,283.1499938964844,285.1162109375,292.6791687011719,292.5010070800781,293.1499938964844,293.1499938964844,283.1499938964844,26537.810546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4310755729675293,3.431095838546753,7.855139187995519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.6259765625,0.0,1236.420166015625,1895.4371337890625,0.0,4300.0,0.8481785655021667,1.0,0.0,3.0,1.0,0.0
12326640,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.793728232383728,0.358858585357666,0.3267623484134674,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673065900802612,0.4742029011249542,0.4524396955966949,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.852738082408905,0.4500724375247955,0.3174156546592712,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.828676164150238,0.410494863986969,0.3925386667251587,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231066226959229,0.2680274248123169,1.2258974313735962,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1200866699219,1.0,0.6291224360466003,1.0,1.0,0.0,1.0,-3.260340452194214,3.260331869125366,8.549071935703978e-06,2.5192832946777344,1.0,1.0,0.0,197.5961761474609,179.0,28209.560546875,-0.0,3081.131591796875,1.0,283.1499938964844,285.1162109375,292.6791687011719,292.5010070800781,293.1499938964844,293.1499938964844,283.1499938964844,26537.810546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4310755729675293,3.431095838546753,7.855139187995519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.6259765625,0.0,1236.420166015625,1895.4371337890625,0.0,4300.0,0.8481785655021667,1.0,0.0,3.0,1.0,0.0
12326700,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.7966969609260559,0.3582714796066284,0.326107770204544,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.8706123232841492,0.4736084043979645,0.4517484009265899,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8559210896492004,0.4495606124401092,0.3169620931148529,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8316611647605896,0.4100892841815948,0.3920240402221679,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.7256840467453003,0.2677829563617706,1.2241601943969729,286.1119384765625,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1123046875,286.111572265625,1.0,0.6265638470649719,1.0,1.0,0.0,1.0,-3.255468845367432,3.255460500717163,8.523447831976227e-06,2.5154812335968018,1.0,1.0,0.0,194.1490478515625,179.0,28393.40234375,-0.0,3051.4345703125,1.0,283.1499938964844,285.099853515625,292.7085876464844,292.5404052734375,293.1499938964844,293.1499938964844,283.1499938964844,27336.3515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.482524871826172,3.482545852661133,8.09248206223856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.607421875,0.0,1292.855712890625,1895.4371337890625,0.0,4300.0,0.85794997215271,1.0,0.0,3.0,1.0,0.0
12326760,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8005287647247314,0.3577153980731964,0.3254495561122894,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8748647570610046,0.4730375707149505,0.4510466456413269,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8600163459777832,0.4490732550621032,0.3165009915828705,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8354724645614624,0.4097060859203338,0.3914985358715057,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.7289527654647827,0.2675627470016479,1.2223870754241943,286.109619140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123962402344,286.1095886230469,1.0,0.6236318945884705,1.0,1.0,0.0,1.0,-3.25051498413086,3.250506401062012,8.49740990815917e-06,2.5116071701049805,1.0,1.0,0.0,190.02761840820312,167.0,28558.220703125,-0.0,3017.90478515625,1.0,283.1499938964844,285.0917053222656,292.7392578125,292.5796813964844,293.1499938964844,293.1499938964844,283.1499938964844,27864.0625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5159783363342285,3.515999555587769,8.248703124991152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.177734375,0.0,1330.4727783203125,1895.4371337890625,0.0,4300.0,0.868934690952301,1.0,0.0,3.0,1.0,0.0
12326820,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.810310959815979,0.3566897511482239,0.3241639733314514,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858733177185059,0.4719664752483368,0.4496579170227051,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706600069999695,0.4481694400310516,0.3155907988548279,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453236818313599,0.4090068936347961,0.3904587626457214,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373251914978027,0.2671968042850494,1.218921422958374,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170295476913452,1.0,1.0,0.0,1.0,-3.24078631401062,3.2407777309417725,8.446347237622831e-06,2.503981590270996,1.0,1.0,0.0,180.41217041015625,155.0,28978.8671875,-0.0,2943.92724609375,1.0,283.1499938964844,285.0771484375,292.8074951171875,292.67041015625,293.1499938964844,293.1499938964844,283.1499938964844,29120.0703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.594348430633545,3.5943708419799805,8.620523885838338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.458984375,0.0,1421.4384765625,1895.4371337890625,0.0,4300.0,0.888129711151123,1.0,0.0,3.0,1.0,0.0
12326880,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.810310959815979,0.3566897511482239,0.3241639733314514,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858733177185059,0.4719664752483368,0.4496579170227051,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706600069999695,0.4481694400310516,0.3155907988548279,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453236818313599,0.4090068936347961,0.3904587626457214,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373251914978027,0.2671968042850494,1.218921422958374,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170295476913452,1.0,1.0,0.0,1.0,-3.24078631401062,3.2407777309417725,8.446347237622831e-06,2.503981590270996,1.0,1.0,0.0,180.41217041015625,155.0,28978.8671875,-0.0,2943.92724609375,1.0,283.1499938964844,285.0771484375,292.8074951171875,292.67041015625,293.1499938964844,293.1499938964844,283.1499938964844,29120.0703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.594348430633545,3.5943708419799805,8.620523885838338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.458984375,0.0,1421.4384765625,1895.4371337890625,0.0,4300.0,0.888129711151123,1.0,0.0,3.0,1.0,0.0
12326940,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.822029173374176,0.3557692170143127,0.3229330480098724,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999330401420593,0.4709853231906891,0.448310524225235,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843768835067749,0.4473537504673004,0.3147103786468506,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.858078122138977,0.4083930253982544,0.3894560933113098,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481088638305664,0.2669263780117035,1.2156777381896973,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098345518112183,1.0,1.0,0.0,1.0,-3.231520175933838,3.2315118312835693,8.397802048421e-06,2.496696949005127,1.0,1.0,0.0,169.6840362548828,143.0,29420.236328125,-0.0,2865.207763671875,1.0,283.1499938964844,285.0669250488281,292.8837280273437,292.7712707519531,293.1499938964844,293.1499938964844,283.1499938964844,30326.546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6680517196655273,3.6680748462677,8.977681886790378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.1884765625,0.0,1510.6851806640625,1895.4371337890625,0.0,4300.0,0.906200110912323,1.0,0.0,3.0,1.0,0.0
12327000,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.822029173374176,0.3557692170143127,0.3229330480098724,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999330401420593,0.4709853231906891,0.448310524225235,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843768835067749,0.4473537504673004,0.3147103786468506,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.858078122138977,0.4083930253982544,0.3894560933113098,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481088638305664,0.2669263780117035,1.2156777381896973,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098345518112183,1.0,1.0,0.0,1.0,-3.231520175933838,3.2315118312835693,8.397802048421e-06,2.496696949005127,1.0,1.0,0.0,169.6840362548828,143.0,29420.236328125,-0.0,2865.207763671875,1.0,283.1499938964844,285.0669250488281,292.8837280273437,292.7712707519531,293.1499938964844,293.1499938964844,283.1499938964844,30326.546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6680517196655273,3.6680748462677,8.977681886790378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.1884765625,0.0,1510.6851806640625,1895.4371337890625,0.0,4300.0,0.906200110912323,1.0,0.0,3.0,1.0,0.0
12327060,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.835969090461731,0.3549413084983825,0.3217640817165375,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9180541038513184,0.4700863063335418,0.4470173120498657,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012169241905212,0.4466168284416199,0.3138679265975952,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740096092224121,0.4078566133975982,0.3885034024715423,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.761634886264801,0.2667429447174072,1.212715983390808,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023260354995728,1.0,1.0,0.0,1.0,-3.222838878631592,3.2228305339813232,8.35239279695088e-06,2.4898502826690674,1.0,1.0,0.0,158.357666015625,131.0,29883.6171875,-0.0,2784.83935546875,1.0,283.1499938964844,285.0603332519531,292.966552734375,292.8804931640625,293.1499938964844,293.1499938964844,283.1499938964844,31499.69921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.738326072692871,3.73835015296936,9.324974143964936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.17041015625,0.0,1599.1868896484375,1895.4371337890625,0.0,4300.0,0.9234426617622375,1.0,0.0,3.0,1.0,0.0
12327120,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.835969090461731,0.3549413084983825,0.3217640817165375,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9180541038513184,0.4700863063335418,0.4470173120498657,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012169241905212,0.4466168284416199,0.3138679265975952,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740096092224121,0.4078566133975982,0.3885034024715423,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.761634886264801,0.2667429447174072,1.212715983390808,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023260354995728,1.0,1.0,0.0,1.0,-3.222838878631592,3.2228305339813232,8.35239279695088e-06,2.4898502826690674,1.0,1.0,0.0,158.357666015625,131.0,29883.6171875,-0.0,2784.83935546875,1.0,283.1499938964844,285.0603332519531,292.966552734375,292.8804931640625,293.1499938964844,293.1499938964844,283.1499938964844,31499.69921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.738326072692871,3.73835015296936,9.324974143964936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.17041015625,0.0,1599.1868896484375,1895.4371337890625,0.0,4300.0,0.9234426617622375,1.0,0.0,3.0,1.0,0.0
12327180,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531545996665955,0.3541956543922424,0.3206577003002167,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.9413226842880248,0.4692623317241668,0.445782333612442,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231173992156982,0.4459510743618011,0.3130658268928528,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936322927474976,0.4073904156684875,0.3876045346260071,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784902453422546,0.2666376531124115,1.2100483179092407,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946530699729919,1.0,1.0,0.0,1.0,-3.2147693634033203,3.214761018753052,8.310239536513109e-06,2.483464479446411,1.0,1.0,0.0,146.71156311035156,119.0,30368.52734375,-0.0,2704.380615234375,1.0,283.1499938964844,285.056640625,293.0550537109375,292.9970703125,293.1499938964844,293.1499938964844,283.1499938964844,32650.513671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.806001901626587,3.8060266971588135,9.665654943091797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.1611328125,0.0,1687.620361328125,1895.4371337890625,0.0,4300.0,0.940056562423706,1.0,0.0,3.0,1.0,0.0
12327240,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531545996665955,0.3541956543922424,0.3206577003002167,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.9413226842880248,0.4692623317241668,0.445782333612442,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231173992156982,0.4459510743618011,0.3130658268928528,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936322927474976,0.4073904156684875,0.3876045346260071,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784902453422546,0.2666376531124115,1.2100483179092407,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946530699729919,1.0,1.0,0.0,1.0,-3.2147693634033203,3.214761018753052,8.310239536513109e-06,2.483464479446411,1.0,1.0,0.0,146.71156311035156,119.0,30368.52734375,-0.0,2704.380615234375,1.0,283.1499938964844,285.056640625,293.0550537109375,292.9970703125,293.1499938964844,293.1499938964844,283.1499938964844,32650.513671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.806001901626587,3.8060266971588135,9.665654943091797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.1611328125,0.0,1687.620361328125,1895.4371337890625,0.0,4300.0,0.940056562423706,1.0,0.0,3.0,1.0,0.0
12327300,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.863394021987915,0.3538504540920257,0.320128858089447,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.9542425870895386,0.4688762128353119,0.4451882243156433,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9364101886749268,0.4456423819065094,0.3126811385154724,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9050679802894592,0.407181441783905,0.3871766030788421,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.7883960008621216,0.266611635684967,1.2088263034820557,286.12164306640625,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1221618652344,286.1221008300781,1.0,0.5907818078994751,1.0,1.0,0.0,1.0,-3.2109720706939697,3.2109639644622803,8.290419827972073e-06,2.4804511070251465,1.0,1.0,0.0,140.81690979003906,119.0,30637.34765625,-0.0,2664.385498046875,1.0,283.1499938964844,285.05328369140625,293.1013488769531,293.05877685546875,293.1499938964844,293.1499938964844,283.1499938964844,33356.04296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.846903085708618,3.846928596496582,9.874514717012062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.072265625,0.0,1742.615478515625,1895.4371337890625,0.0,4300.0,0.947287619113922,1.0,0.0,3.0,1.0,0.0
12327360,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292724609375,0.8749764561653137,0.3535244762897491,0.3196121752262115,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9675877690315248,0.4685080647468567,0.4446062445640564,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9507259726524352,0.4453505277633667,0.3123043179512024,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293334960937,0.9187553524971008,0.4069890081882477,0.3867599964141845,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.7994072437286377,0.2666029632091522,1.2076677083969116,286.1293640136719,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12384033203125,286.1300354003906,1.0,0.5868949294090271,1.0,1.0,0.0,1.0,-3.207303285598755,3.207295179367065,8.27127860247856e-06,2.47753381729126,1.0,1.0,0.0,134.89511108398438,122.0,30873.365234375,-0.0,2624.591552734375,1.0,283.1499938964844,285.05535888671875,293.1484375,293.1200561523437,293.1499938964844,293.1499938964844,283.04998779296875,33786.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.87164568901062,3.871671676635742,1.000194629341422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.46533203125,0.0,1776.45703125,1895.4371337890625,0.0,4300.0,0.9551776647567748,1.0,0.0,3.0,1.0,0.0
12327420,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858558535575867,0.3526113033294678,0.3186884224414825,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.978938102722168,0.4675415456295013,0.443576842546463,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633166193962096,0.4445068836212158,0.311635285615921,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322233200073242,0.4064005017280578,0.3860767185688019,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098023533821106,0.2664521038532257,1.206276535987854,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.087890625,1.0,0.5834360718727112,1.0,1.0,0.0,1.0,-3.2016544342041016,3.201646089553833,8.241720934165642e-06,2.4729909896850586,1.0,1.0,0.0,129.6092987060547,125.0,31819.185546875,-0.0,2584.4326171875,1.0,283.05206298828125,284.98931884765625,293.2735290527344,293.3076171875,293.1499938964844,293.1499938964844,282.75,34735.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.925638914108277,3.9256653785705566,1.0282860785082448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.6357421875,0.0,1851.82080078125,1895.4371337890625,0.0,4300.0,0.966354250907898,1.0,0.0,3.0,1.0,0.0
12327480,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858558535575867,0.3526113033294678,0.3186884224414825,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.978938102722168,0.4675415456295013,0.443576842546463,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633166193962096,0.4445068836212158,0.311635285615921,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322233200073242,0.4064005017280578,0.3860767185688019,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098023533821106,0.2664521038532257,1.206276535987854,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.087890625,1.0,0.5834360718727112,1.0,1.0,0.0,1.0,-3.2016544342041016,3.201646089553833,8.241720934165642e-06,2.4729909896850586,1.0,1.0,0.0,129.6092987060547,125.0,31819.185546875,-0.0,2584.4326171875,1.0,283.05206298828125,284.98931884765625,293.2735290527344,293.3076171875,293.1499938964844,293.1499938964844,282.75,34735.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.925638914108277,3.9256653785705566,1.0282860785082448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.6357421875,0.0,1851.82080078125,1895.4371337890625,0.0,4300.0,0.966354250907898,1.0,0.0,3.0,1.0,0.0
12327540,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859240412712097,0.3508593142032623,0.3173240423202514,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.979308784008026,0.4657925367355346,0.442135751247406,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.963731288909912,0.4428178668022156,0.3106229305267334,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328861236572266,0.4051076769828796,0.385041207075119,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104766011238098,0.2657769024372101,1.2038849592208862,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817919969558716,1.0,1.0,0.0,1.0,-3.1929492950439453,3.1929409503936768,8.1967100413749e-06,2.4661645889282227,1.0,1.0,0.0,128.67962646484375,128.0,33587.22265625,-0.0,2562.126220703125,1.0,282.7560119628906,284.7873229980469,293.4527587890625,293.6080322265625,293.1499938964844,293.1499938964844,282.45001220703125,35244.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.954313039779663,3.9543399810791016,1.0433628858663724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.44287109375,0.0,1892.697021484375,1895.4371337890625,0.0,4300.0,0.9731762409210204,1.0,0.0,3.0,1.0,0.0
12327600,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859240412712097,0.3508593142032623,0.3173240423202514,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.979308784008026,0.4657925367355346,0.442135751247406,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.963731288909912,0.4428178668022156,0.3106229305267334,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328861236572266,0.4051076769828796,0.385041207075119,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104766011238098,0.2657769024372101,1.2038849592208862,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817919969558716,1.0,1.0,0.0,1.0,-3.1929492950439453,3.1929409503936768,8.1967100413749e-06,2.4661645889282227,1.0,1.0,0.0,128.67962646484375,128.0,33587.22265625,-0.0,2562.126220703125,1.0,282.7560119628906,284.7873229980469,293.4527587890625,293.6080322265625,293.1499938964844,293.1499938964844,282.45001220703125,35244.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.954313039779663,3.9543399810791016,1.0433628858663724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.44287109375,0.0,1892.697021484375,1895.4371337890625,0.0,4300.0,0.9731762409210204,1.0,0.0,3.0,1.0,0.0
12327660,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790287971496582,0.348471999168396,0.3153851330280304,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9728500843048096,0.4633660018444061,0.4400815665721893,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565058350563048,0.4404341280460357,0.3091353476047516,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.925318479537964,0.4031877517700195,0.3834513127803802,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049338459968567,0.2645768821239471,1.199454426765442,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.580808699131012,1.0,1.0,0.0,1.0,-3.1791248321533203,3.179116725921631,8.125511158141308e-06,2.4553353786468506,1.0,1.0,0.0,130.17564392089844,131.0,35418.42578125,-0.0,2543.060302734375,1.0,282.4559631347656,284.5887756347656,293.62506103515625,293.89434814453125,293.1499938964844,293.1499938964844,282.1499938964844,35550.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.971402883529663,3.9714300632476807,1.0524007620915654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.84814453125,0.0,1917.343017578125,1895.4371337890625,0.0,4300.0,0.9772415161132812,1.0,0.0,3.0,1.0,0.0
12327720,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790287971496582,0.348471999168396,0.3153851330280304,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9728500843048096,0.4633660018444061,0.4400815665721893,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565058350563048,0.4404341280460357,0.3091353476047516,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.925318479537964,0.4031877517700195,0.3834513127803802,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049338459968567,0.2645768821239471,1.199454426765442,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.580808699131012,1.0,1.0,0.0,1.0,-3.1791248321533203,3.179116725921631,8.125511158141308e-06,2.4553353786468506,1.0,1.0,0.0,130.17564392089844,131.0,35418.42578125,-0.0,2543.060302734375,1.0,282.4559631347656,284.5887756347656,293.62506103515625,293.89434814453125,293.1499938964844,293.1499938964844,282.1499938964844,35550.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.971402883529663,3.9714300632476807,1.0524007620915654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.84814453125,0.0,1917.343017578125,1895.4371337890625,0.0,4300.0,0.9772415161132812,1.0,0.0,3.0,1.0,0.0
12327780,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058959960937,0.8714233636856079,0.3462767601013183,0.313624233007431,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.9650835394859314,0.4610919654369354,0.4381621479988098,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.947966456413269,0.438194990158081,0.307742714881897,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.916727602481842,0.4013330340385437,0.3819169998168945,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.7983505129814148,0.263334572315216,1.1948057413101196,285.6056213378906,284.95001220703125,294.4927978515625,289.4925842285156,294.49127197265625,297.1058959960937,285.6040344238281,1.0,0.5801542401313782,1.0,1.0,0.0,1.0,-3.1655943393707275,3.165586233139038,8.05614581622649e-06,2.444744348526001,1.0,1.0,0.0,132.19293212890625,131.0,37144.27734375,-0.0,2527.52294921875,1.0,282.1630859375,284.3976135253906,293.77545166015625,294.163330078125,293.1499938964844,293.1499938964844,282.1499938964844,35703.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.979948282241821,3.979975700378418,1.0569347068667412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.95166015625,0.0,1929.7467041015625,1895.4371337890625,0.0,4300.0,0.9792740941047668,1.0,0.0,3.0,1.0,0.0
