time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327840,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6013488769531,0.8693411946296692,0.3457435369491577,0.3131457269191742,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.9628586173057556,0.4605301320552826,0.4376402199268341,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.945550262928009,0.4376483261585235,0.3073633909225464,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9143872261047364,0.4008708596229553,0.3814928531646728,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014404296875,0.7965154051780701,0.2630157470703125,1.1934783458709717,285.6012878417969,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.10369873046875,285.6010131835937,1.0,0.5799853205680847,1.0,1.0,0.0,1.0,-3.161828994750977,3.161820888519287,8.036866347538307e-06,2.4417850971221924,1.0,1.0,0.0,132.7733612060547,134.0,37250.0546875,-0.0,2523.32177734375,1.0,282.1559143066406,284.3931884765625,293.7947082519531,294.1780090332031,293.1499938964844,293.1499938964844,281.8500061035156,35732.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.98157000541687,3.981597185134888,1.057796112036158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.77099609375,0.0,1932.1064453125,1895.4371337890625,0.0,4300.0,0.9796597957611084,1.0,0.0,3.0,1.0,0.0
12327900,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46826171875,0.8643302917480469,0.34430131316185,0.3119877576828003,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.9573186039924622,0.4590194821357727,0.4363591074943542,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.9396080374717712,0.4361708760261535,0.3064412772655487,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.9088231325149536,0.3996200263500213,0.3804488778114319,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.7920452952384949,0.2621476054191589,1.190158486366272,285.46697998046875,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0979309082031,285.46002197265625,1.0,0.579576313495636,1.0,1.0,0.0,1.0,-3.1525416374206543,3.152533769607544,7.989453479240183e-06,2.4345030784606934,1.0,1.0,0.0,134.21661376953125,134.0,38711.12890625,-0.0,2513.05517578125,1.0,281.89306640625,284.2298278808594,293.9020080566406,294.41998291015625,293.1499938964844,293.1499938964844,281.8500061035156,35793.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9849839210510254,3.985011339187622,1.059610895026708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.99853515625,0.0,1937.0806884765625,1895.4371337890625,0.0,4300.0,0.9804717898368835,1.0,0.0,3.0,1.0,0.0
12327960,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.8589280843734741,0.3427817523479461,0.3106966018676758,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4321594238281,0.9510936737060548,0.457422524690628,0.4349409341812134,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43218994140625,0.9330397248268129,0.4346101582050323,0.3054137825965881,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43218994140625,0.903045892715454,0.3982859551906585,0.3792797029018402,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43231201171875,0.7871708869934082,0.2612056136131286,1.1863847970962524,285.4321594238281,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0916442871094,285.431884765625,1.0,0.5791147351264954,1.0,1.0,0.0,1.0,-3.142106771469116,3.1420986652374268,7.936377187434118e-06,2.42633318901062,1.0,1.0,0.0,135.8344268798828,137.0,39038.12109375,-0.0,2501.556640625,1.0,281.8556823730469,284.1966857910156,293.96075439453125,294.4559020996094,293.1499938964844,293.1499938964844,281.54998779296875,35840.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.987615585327149,3.987643003463745,1.061010834746412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.09228515625,0.0,1940.9210205078125,1895.4371337890625,0.0,4300.0,0.98109769821167,1.0,0.0,3.0,1.0,0.0
12328020,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486663103103638,0.3396484553813934,0.3080913424491882,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.938563346862793,0.454104483127594,0.4320411086082458,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.920267641544342,0.4313733577728271,0.3033252358436584,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922694325447083,0.3954967558383941,0.3768711388111114,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777435779571533,0.2592121958732605,1.1784523725509644,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.578120768070221,1.0,1.0,0.0,1.0,-3.120544910430908,3.120537042617798,7.827241461200174e-06,2.4094412326812744,1.0,1.0,0.0,139.07237243652344,140.0,40781.296875,-0.0,2477.430419921875,1.0,281.5559387207031,283.9993591308594,294.12213134765625,294.72711181640625,293.1499938964844,293.1499938964844,281.25,35905.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9912073612213135,3.99123477935791,1.0629230473568896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.55810546875,0.0,1946.1702880859373,1895.4371337890625,0.0,4300.0,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328080,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486663103103638,0.3396484553813934,0.3080913424491882,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.938563346862793,0.454104483127594,0.4320411086082458,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.920267641544342,0.4313733577728271,0.3033252358436584,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922694325447083,0.3954967558383941,0.3768711388111114,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777435779571533,0.2592121958732605,1.1784523725509644,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.578120768070221,1.0,1.0,0.0,1.0,-3.120544910430908,3.120537042617798,7.827241461200174e-06,2.4094412326812744,1.0,1.0,0.0,139.07237243652344,140.0,40781.296875,-0.0,2477.430419921875,1.0,281.5559387207031,283.9993591308594,294.12213134765625,294.72711181640625,293.1499938964844,293.1499938964844,281.25,35905.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9912073612213135,3.99123477935791,1.0629230473568896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.55810546875,0.0,1946.1702880859373,1895.4371337890625,0.0,4300.0,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328140,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388550281524658,0.3363716304302215,0.3053580522537231,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259629249572754,0.450606107711792,0.4289715588092804,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081773161888124,0.4279636144638061,0.3011171817779541,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.881780743598938,0.3925354182720184,0.3742997944355011,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685973048210144,0.2570730745792389,1.1698555946350098,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0868835449219,1.0,0.5769827961921692,1.0,1.0,0.0,1.0,-3.097487449645996,3.097479820251465,7.711380021646619e-06,2.391380786895752,1.0,1.0,0.0,142.36135864257812,143.0,42481.3515625,-0.0,2451.003662109375,1.0,281.2557983398437,283.7997131347656,294.27880859375,294.9914855957031,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.993340492248535,3.993367910385132,1.0640595746735926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.02685546875,0.0,1949.29248046875,1895.4371337890625,0.0,4300.0,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328200,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388550281524658,0.3363716304302215,0.3053580522537231,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259629249572754,0.450606107711792,0.4289715588092804,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081773161888124,0.4279636144638061,0.3011171817779541,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.881780743598938,0.3925354182720184,0.3742997944355011,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685973048210144,0.2570730745792389,1.1698555946350098,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0868835449219,1.0,0.5769827961921692,1.0,1.0,0.0,1.0,-3.097487449645996,3.097479820251465,7.711380021646619e-06,2.391380786895752,1.0,1.0,0.0,142.36135864257812,143.0,42481.3515625,-0.0,2451.003662109375,1.0,281.2557983398437,283.7997131347656,294.27880859375,294.9914855957031,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.993340492248535,3.993367910385132,1.0640595746735926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.02685546875,0.0,1949.29248046875,1895.4371337890625,0.0,4300.0,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328260,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294917345046997,0.3329616189002991,0.3025055229663849,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138546586036682,0.4469393193721771,0.4257434606552124,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973637223243713,0.4243862628936767,0.2987942397594452,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717173933982849,0.3894185423851013,0.3715801835060119,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7598539590835571,0.2548072338104248,1.1606839895248413,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756994485855103,1.0,1.0,0.0,1.0,-3.073089122772217,3.073081493377685,7.589735560031841e-06,2.3722760677337646,0.9990324378013612,0.9990324378013612,0.0,145.65676879882812,146.0,44130.2421875,-0.0,2422.407958984375,1.0,280.955810546875,283.5981140136719,294.4300231933594,295.2477722167969,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9939005374908447,3.993928194046021,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.3798828125,0.0,1950.4415283203125,1895.4371337890625,0.0,4300.0,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328320,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294917345046997,0.3329616189002991,0.3025055229663849,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138546586036682,0.4469393193721771,0.4257434606552124,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973637223243713,0.4243862628936767,0.2987942397594452,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717173933982849,0.3894185423851013,0.3715801835060119,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7598539590835571,0.2548072338104248,1.1606839895248413,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756994485855103,1.0,1.0,0.0,1.0,-3.073089122772217,3.073081493377685,7.589735560031841e-06,2.3722760677337646,0.9990324378013612,0.9990324378013612,0.0,145.65676879882812,146.0,44130.2421875,-0.0,2422.407958984375,1.0,280.955810546875,283.5981140136719,294.4300231933594,295.2477722167969,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9939005374908447,3.993928194046021,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.3798828125,0.0,1950.4415283203125,1895.4371337890625,0.0,4300.0,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328380,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204471468925476,0.3294321894645691,0.2995440363883972,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9028480648994446,0.4431174993515014,0.4223675429821014,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870855569839478,0.4206500947475433,0.2963592410087585,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621397018432617,0.3861634135246277,0.3687283992767334,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515541911125183,0.2524298429489136,1.1510019302368164,284.7312316894531,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742784738540649,1.0,1.0,0.0,1.0,-3.047475099563598,3.0474677085876465,7.463085239578504e-06,2.352225542068481,0.9945781230926514,0.9945781230926514,0.0,148.9371337890625,149.0,45712.9765625,-0.0,2391.83984375,1.0,280.6557312011719,283.3954772949219,294.5749816894531,295.494384765625,293.1499938964844,293.1499938964844,280.3500061035156,36120.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9898974895477295,3.989925146102905,1.0622255786074677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.30517578125,0.0,1946.2064208984373,1895.4371337890625,0.0,4300.0,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328440,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204471468925476,0.3294321894645691,0.2995440363883972,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9028480648994446,0.4431174993515014,0.4223675429821014,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870855569839478,0.4206500947475433,0.2963592410087585,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621397018432617,0.3861634135246277,0.3687283992767334,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515541911125183,0.2524298429489136,1.1510019302368164,284.7312316894531,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742784738540649,1.0,1.0,0.0,1.0,-3.047475099563598,3.0474677085876465,7.463085239578504e-06,2.352225542068481,0.9945781230926514,0.9945781230926514,0.0,148.9371337890625,149.0,45712.9765625,-0.0,2391.83984375,1.0,280.6557312011719,283.3954772949219,294.5749816894531,295.494384765625,293.1499938964844,293.1499938964844,280.3500061035156,36120.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9898974895477295,3.989925146102905,1.0622255786074677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.30517578125,0.0,1946.2064208984373,1895.4371337890625,0.0,4300.0,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328500,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5916442871094,0.8161067366600037,0.327642947435379,0.2980706393718719,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902404785156,0.8979208469390869,0.4411680698394775,0.4206690788269043,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904541015625,0.882240355014801,0.4187440872192383,0.2951373159885406,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908508300781,0.8576650619506836,0.3845014870166778,0.3672917485237121,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5933837890625,0.7476770877838135,0.2512153387069702,1.14609694480896,284.5901794433594,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0380554199219,284.5823974609375,1.0,0.5735335350036621,1.0,1.0,0.0,1.0,-3.034569501876831,3.034562110900879,7.399668902507983e-06,2.3421199321746826,0.9908113479614258,0.9908113479614258,0.0,150.51718139648438,149.0,47018.2265625,-0.0,2376.214599609375,1.0,280.3929443359375,283.22760009765625,294.6676025390625,295.71728515625,293.1499938964844,293.1499938964844,280.3500061035156,36203.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9859538078308105,3.9859812259674072,1.060126692209451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.01806640625,0.0,1941.70458984375,1895.4371337890625,0.0,4300.0,0.9809101819992064,1.0,0.0,3.0,1.0,0.0
12328560,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506286621094,0.8114938735961914,0.3257993161678314,0.2964865863323211,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.8928083777427673,0.4391561150550842,0.4188570082187652,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.8772247433662415,0.4167752861976623,0.2938247621059418,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.8530635237693787,0.3827822208404541,0.3657552897930145,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.55078125,0.7436949014663696,0.2499558329582214,1.1408721208572388,284.550537109375,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.03240966796875,284.5498962402344,1.0,0.572733461856842,1.0,1.0,0.0,1.0,-3.0207810401916504,3.0207738876342773,7.332243058044696e-06,2.3313357830047607,0.9877046942710876,0.9877046942710876,0.0,152.19012451171875,152.0,47220.390625,-0.0,2359.557861328125,1.0,280.355712890625,283.1925354003906,294.7127380371094,295.7298278808594,293.1499938964844,293.1499938964844,280.04998779296875,36273.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.980325698852539,3.980353116989136,1.0571350230748069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.6533203125,0.0,1934.8935546875,1895.4371337890625,0.0,4300.0,0.9797000288963318,1.0,0.0,3.0,1.0,0.0
12328620,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023431897163391,0.3220763504505157,0.2933442294597626,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831433057785034,0.4350684583187103,0.4152234494686126,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8678053617477417,0.4127768278121948,0.2912009060382843,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8444656729698181,0.379286378622055,0.3626705408096313,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362284660339355,0.2473979145288467,1.1303492784500122,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710799694061279,1.0,1.0,0.0,1.0,-2.9931235313415527,2.99311637878418,7.197916147561045e-06,2.309699535369873,0.9784032106399536,0.9784032106399536,0.0,155.4119110107422,155.0,48642.84375,-0.0,2325.822998046875,1.0,280.055908203125,282.989990234375,294.8423767089844,295.95269775390625,293.1499938964844,293.1499938964844,279.75,36451.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.964247465133667,3.964274644851685,1.0486119208508171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.2275390625,0.0,1915.36669921875,1895.4371337890625,0.0,4300.0,0.9761709570884703,1.0,0.0,3.0,1.0,0.0
12328680,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023431897163391,0.3220763504505157,0.2933442294597626,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831433057785034,0.4350684583187103,0.4152234494686126,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8678053617477417,0.4127768278121948,0.2912009060382843,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8444656729698181,0.379286378622055,0.3626705408096313,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362284660339355,0.2473979145288467,1.1303492784500122,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710799694061279,1.0,1.0,0.0,1.0,-2.9931235313415527,2.99311637878418,7.197916147561045e-06,2.309699535369873,0.9784032106399536,0.9784032106399536,0.0,155.4119110107422,155.0,48642.84375,-0.0,2325.822998046875,1.0,280.055908203125,282.989990234375,294.8423767089844,295.95269775390625,293.1499938964844,293.1499938964844,279.75,36451.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.964247465133667,3.964274644851685,1.0486119208508171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.2275390625,0.0,1915.36669921875,1895.4371337890625,0.0,4300.0,0.9761709570884703,1.0,0.0,3.0,1.0,0.0
12328740,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.7933111786842346,0.3182774782180786,0.2901310622692108,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.8738816380500793,0.4308687150478363,0.4114812612533569,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588415384292603,0.408669650554657,0.2884990870952606,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363026976585388,0.3756887912750244,0.3594869971275329,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290765047073364,0.2447689920663833,1.11949360370636,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693353414535522,1.0,1.0,0.0,1.0,-2.9646384716033936,2.9646313190460205,7.060888037813129e-06,2.2874245643615723,0.9666680097579956,0.9666680097579956,0.0,158.59849548339844,158.0,49972.0546875,-0.0,2290.921142578125,1.0,279.75604248046875,282.7882385253906,294.9634094238281,296.1617431640625,293.1499938964844,293.1499938964844,279.45001220703125,36658.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.940610408782959,3.9406373500823975,1.0361443401052384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.9892578125,0.0,1886.482666015625,1895.4371337890625,0.0,4300.0,0.9709574580192566,1.0,0.0,3.0,1.0,0.0
12328800,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.7933111786842346,0.3182774782180786,0.2901310622692108,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.8738816380500793,0.4308687150478363,0.4114812612533569,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588415384292603,0.408669650554657,0.2884990870952606,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363026976585388,0.3756887912750244,0.3594869971275329,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290765047073364,0.2447689920663833,1.11949360370636,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693353414535522,1.0,1.0,0.0,1.0,-2.9646384716033936,2.9646313190460205,7.060888037813129e-06,2.2874245643615723,0.9666680097579956,0.9666680097579956,0.0,158.59849548339844,158.0,49972.0546875,-0.0,2290.921142578125,1.0,279.75604248046875,282.7882385253906,294.9634094238281,296.1617431640625,293.1499938964844,293.1499938964844,279.45001220703125,36658.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.940610408782959,3.9406373500823975,1.0361443401052384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.9892578125,0.0,1886.482666015625,1895.4371337890625,0.0,4300.0,0.9709574580192566,1.0,0.0,3.0,1.0,0.0
12328860,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845687866210938,0.3144169747829437,0.2868583798408508,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650336861610413,0.4265713095664978,0.4076426327228546,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503226637840271,0.4044684767723083,0.2857285439968109,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284951448440552,0.3720025420188904,0.3562158048152923,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221145033836365,0.2420815229415893,1.108357071876526,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.567516565322876,1.0,1.0,0.0,1.0,-2.935441493988037,2.935434579849243,6.921823114680592e-06,2.264601945877075,0.9525115489959716,0.9525115489959716,0.0,161.75006103515625,161.0,51197.33984375,-0.0,2255.113037109375,1.0,279.4562072753906,282.58837890625,295.0750732421875,296.3555603027344,293.1499938964844,293.1499938964844,279.1499938964844,36900.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.908144235610962,3.9081711769104,1.0191414503424312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.22900390625,0.0,1846.992431640625,1895.4371337890625,0.0,4300.0,0.9637821316719056,1.0,0.0,3.0,1.0,0.0
12328920,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845687866210938,0.3144169747829437,0.2868583798408508,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650336861610413,0.4265713095664978,0.4076426327228546,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503226637840271,0.4044684767723083,0.2857285439968109,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284951448440552,0.3720025420188904,0.3562158048152923,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221145033836365,0.2420815229415893,1.108357071876526,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.567516565322876,1.0,1.0,0.0,1.0,-2.935441493988037,2.935434579849243,6.921823114680592e-06,2.264601945877075,0.9525115489959716,0.9525115489959716,0.0,161.75006103515625,161.0,51197.33984375,-0.0,2255.113037109375,1.0,279.4562072753906,282.58837890625,295.0750732421875,296.3555603027344,293.1499938964844,293.1499938964844,279.1499938964844,36900.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.908144235610962,3.9081711769104,1.0191414503424312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.22900390625,0.0,1846.992431640625,1895.4371337890625,0.0,4300.0,0.9637821316719056,1.0,0.0,3.0,1.0,0.0
12328980,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761515378952026,0.3105116784572601,0.2835403978824615,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566056489944458,0.4221932590007782,0.4037226140499115,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422269225120544,0.4001908004283905,0.2829006612300873,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8209376931190491,0.3682432770729065,0.352870762348175,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245849609375,0.7151787877082825,0.2393495887517929,1.0969994068145752,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656414031982422,1.0,1.0,0.0,1.0,-2.9056692123413086,2.905662298202514,6.781464435334783e-06,2.241339683532715,0.935963213443756,0.935963213443756,0.0,164.86477661132812,149.0,52307.31640625,-0.0,2218.674560546875,1.0,279.1564636230469,282.39178466796875,295.17657470703125,296.5326538085937,293.1499938964844,293.1499938964844,278.8500061035156,37183.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8652830123901367,3.865309238433838,9.969097618522935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.7734375,0.0,1795.51123046875,1895.4371337890625,0.0,4300.0,0.954306423664093,1.0,0.0,3.0,1.0,0.0
12329040,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761515378952026,0.3105116784572601,0.2835403978824615,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566056489944458,0.4221932590007782,0.4037226140499115,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422269225120544,0.4001908004283905,0.2829006612300873,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8209376931190491,0.3682432770729065,0.352870762348175,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245849609375,0.7151787877082825,0.2393495887517929,1.0969994068145752,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656414031982422,1.0,1.0,0.0,1.0,-2.9056692123413086,2.905662298202514,6.781464435334783e-06,2.241339683532715,0.935963213443756,0.935963213443756,0.0,164.86477661132812,149.0,52307.31640625,-0.0,2218.674560546875,1.0,279.1564636230469,282.39178466796875,295.17657470703125,296.5326538085937,293.1499938964844,293.1499938964844,278.8500061035156,37183.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8652830123901367,3.865309238433838,9.969097618522935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.7734375,0.0,1795.51123046875,1895.4371337890625,0.0,4300.0,0.954306423664093,1.0,0.0,3.0,1.0,0.0
12329100,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871643066406,0.7749698162078857,0.3085701763629913,0.2818222343921661,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.855631411075592,0.4199991226196289,0.4016819894313812,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6858215332031,0.8412631154060364,0.3980498313903808,0.2814318239688873,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68621826171875,0.8200628757476807,0.3663595914840698,0.3511148393154144,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7142475843429565,0.2379867136478424,1.090911865234375,283.6855163574219,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9903869628906,283.6771240234375,1.0,0.5628055930137634,1.0,1.0,0.0,1.0,-2.889960527420044,2.889953851699829,6.708065029670252e-06,2.2291007041931152,0.9261946082115172,0.9261946082115172,0.0,163.91122436523438,149.0,53307.4921875,-0.0,2186.879150390625,1.0,278.89605712890625,282.23016357421875,295.2445983886719,296.7171630859375,293.1499938964844,293.1499938964844,278.8500061035156,37357.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8395204544067374,3.83954668045044,9.836651315708878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.10595703125,0.0,1765.1031494140625,1895.4371337890625,0.0,4300.0,0.9485900402069092,1.0,0.0,3.0,1.0,0.0
12329160,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.645263671875,0.7751631140708923,0.3066039979457855,0.2799736857414245,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451416015625,0.8561553359031677,0.4177675545215606,0.3995019793510437,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451721191406,0.84171462059021,0.3958729803562164,0.2798550128936767,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64520263671875,0.8205609917640686,0.3644430637359619,0.3492314517498016,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6454162597656,0.7145527601242065,0.2366050332784652,1.0843695402145386,283.6451416015625,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9865417480469,283.64453125,1.0,0.5592316389083862,1.0,1.0,0.0,1.0,-2.873096227645874,2.873089551925659,6.629683866776759e-06,2.215949296951294,0.9170413017272948,0.9170413017272948,0.0,161.68101501464844,137.0,53261.28515625,-0.0,2147.16650390625,1.0,278.8567810058594,282.1986694335937,295.2668762207031,296.69024658203125,293.1499938964844,293.1499938964844,278.54998779296875,37519.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.810087203979492,3.8101131916046143,9.686416433396516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.41796875,0.0,1730.53759765625,1895.4371337890625,0.0,4300.0,0.9421157240867616,1.0,0.0,3.0,1.0,0.0
12329220,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.778913140296936,0.3027558028697967,0.2763074338436126,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696960449219,0.8607714772224426,0.413347989320755,0.3951261043548584,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460188508033752,0.3915717005729675,0.2767018675804138,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247899413108826,0.3606551885604858,0.3454431295394897,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180589437484741,0.2339041084051132,1.0711719989776611,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.550512433052063,1.0,1.0,0.0,1.0,-2.8392248153686523,2.8392183780670166,6.473631401604507e-06,2.189527034759521,0.8958080410957336,0.8958080410957336,0.0,154.6728515625,125.0,54055.7109375,0.0,2056.40283203125,1.0,278.5572509765625,282.0118713378906,295.34454345703125,296.8255310058594,293.1499938964844,293.1499938964844,278.8500061035156,37914.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.740218162536621,3.740243434906006,9.334416404271906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.09619140625,0.0,1650.552490234375,1895.4371337890625,0.0,4300.0,0.9267167448997498,1.0,0.0,3.0,1.0,0.0
12329280,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.778913140296936,0.3027558028697967,0.2763074338436126,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696960449219,0.8607714772224426,0.413347989320755,0.3951261043548584,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460188508033752,0.3915717005729675,0.2767018675804138,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247899413108826,0.3606551885604858,0.3454431295394897,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180589437484741,0.2339041084051132,1.0711719989776611,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.550512433052063,1.0,1.0,0.0,1.0,-2.8392248153686523,2.8392183780670166,6.473631401604507e-06,2.189527034759521,0.8958080410957336,0.8958080410957336,0.0,154.6728515625,125.0,54055.7109375,0.0,2056.40283203125,1.0,278.5572509765625,282.0118713378906,295.34454345703125,296.8255310058594,293.1499938964844,293.1499938964844,278.8500061035156,37914.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.740218162536621,3.740243434906006,9.334416404271906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.09619140625,0.0,1650.552490234375,1895.4371337890625,0.0,4300.0,0.9267167448997498,1.0,0.0,3.0,1.0,0.0
12329340,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7885996699333191,0.3005974292755127,0.2735392153263092,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819763183594,0.8715159893035889,0.4104824960231781,0.3915817439556122,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562513589859009,0.3889417052268982,0.2742244601249695,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344211578369141,0.3582607209682464,0.3423870205879211,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262294292449951,0.2322422116994857,1.0604227781295776,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407710075378418,1.0,1.0,0.0,1.0,-2.812052726745605,2.8120462894439697,6.349357590806903e-06,2.1681339740753174,0.8805503249168396,0.8805503249168396,0.0,144.67672729492188,113.0,52458.96875,0.0,1964.0303955078125,1.0,278.8425598144531,282.25537109375,295.277587890625,296.6122131347656,293.1499938964844,293.1499938964844,279.1499938964844,37928.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6675865650177,3.667611122131348,8.975404170996626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.23193359375,0.0,1567.3231201171875,1895.4371337890625,0.0,4300.0,0.9105428457260132,1.0,0.0,3.0,1.0,0.0
12329400,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7885996699333191,0.3005974292755127,0.2735392153263092,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819763183594,0.8715159893035889,0.4104824960231781,0.3915817439556122,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562513589859009,0.3889417052268982,0.2742244601249695,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344211578369141,0.3582607209682464,0.3423870205879211,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262294292449951,0.2322422116994857,1.0604227781295776,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407710075378418,1.0,1.0,0.0,1.0,-2.812052726745605,2.8120462894439697,6.349357590806903e-06,2.1681339740753174,0.8805503249168396,0.8805503249168396,0.0,144.67672729492188,113.0,52458.96875,0.0,1964.0303955078125,1.0,278.8425598144531,282.25537109375,295.277587890625,296.6122131347656,293.1499938964844,293.1499938964844,279.1499938964844,37928.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6675865650177,3.667611122131348,8.975404170996626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.23193359375,0.0,1567.3231201171875,1895.4371337890625,0.0,4300.0,0.9105428457260132,1.0,0.0,3.0,1.0,0.0
12329460,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9190979003906,0.8056738376617432,0.2999056279659271,0.2722229361534118,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901321291923523,0.4091354608535766,0.3895595669746399,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742303848266602,0.3878384828567505,0.2729037404060364,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510936498641968,0.3572721183300018,0.340718924999237,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403193712234497,0.2317769527435302,1.0549750328063965,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312042236328125,1.0,1.0,0.0,1.0,-2.7978904247283936,2.797883987426758,6.284923529165098e-06,2.1569197177886963,0.8686904907226562,0.8686904907226562,0.0,132.4885711669922,101.0,50960.87109375,0.0,1883.2501220703125,1.0,279.1416320800781,282.5184020996094,295.2279052734375,296.4591979980469,293.1499938964844,293.1499938964844,279.45001220703125,37779.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.60026216506958,3.6002860069274902,8.648913194519992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.8134765625,0.0,1491.6685791015625,1895.4371337890625,0.0,4300.0,0.8954554200172424,1.0,0.0,3.0,1.0,0.0
12329520,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9190979003906,0.8056738376617432,0.2999056279659271,0.2722229361534118,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901321291923523,0.4091354608535766,0.3895595669746399,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742303848266602,0.3878384828567505,0.2729037404060364,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510936498641968,0.3572721183300018,0.340718924999237,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403193712234497,0.2317769527435302,1.0549750328063965,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312042236328125,1.0,1.0,0.0,1.0,-2.7978904247283936,2.797883987426758,6.284923529165098e-06,2.1569197177886963,0.8686904907226562,0.8686904907226562,0.0,132.4885711669922,101.0,50960.87109375,0.0,1883.2501220703125,1.0,279.1416320800781,282.5184020996094,295.2279052734375,296.4591979980469,293.1499938964844,293.1499938964844,279.45001220703125,37779.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.60026216506958,3.6002860069274902,8.648913194519992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.8134765625,0.0,1491.6685791015625,1895.4371337890625,0.0,4300.0,0.8954554200172424,1.0,0.0,3.0,1.0,0.0
12329580,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272878527641296,0.2999185919761657,0.2716296315193176,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.916390597820282,0.4086008369922638,0.388396292924881,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991698622703552,0.3875084519386291,0.2721931636333465,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.874624490737915,0.3570565581321716,0.3398621678352356,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603112459182739,0.2320491224527359,1.0531060695648191,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221005082130432,1.0,1.0,0.0,1.0,-2.7916433811187744,2.7916369438171387,6.256505912460852e-06,2.151926755905152,0.8599804639816284,0.8599804639816284,0.0,119.6199951171875,89.0,49544.14453125,0.0,1812.205078125,1.0,279.4410705566406,282.7779541015625,295.1829833984375,296.32342529296875,293.1499938964844,293.1499938964844,279.75,37529.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.542055606842041,3.542078971862793,8.371515036742494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.04833984375,0.0,1427.4605712890625,1895.4371337890625,0.0,4300.0,0.8823422193527222,1.0,0.0,3.0,1.0,0.0
12329640,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272878527641296,0.2999185919761657,0.2716296315193176,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.916390597820282,0.4086008369922638,0.388396292924881,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991698622703552,0.3875084519386291,0.2721931636333465,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.874624490737915,0.3570565581321716,0.3398621678352356,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603112459182739,0.2320491224527359,1.0531060695648191,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221005082130432,1.0,1.0,0.0,1.0,-2.7916433811187744,2.7916369438171387,6.256505912460852e-06,2.151926755905152,0.8599804639816284,0.8599804639816284,0.0,119.6199951171875,89.0,49544.14453125,0.0,1812.205078125,1.0,279.4410705566406,282.7779541015625,295.1829833984375,296.32342529296875,293.1499938964844,293.1499938964844,279.75,37529.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.542055606842041,3.542078971862793,8.371515036742494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.04833984375,0.0,1427.4605712890625,1895.4371337890625,0.0,4300.0,0.8823422193527222,1.0,0.0,3.0,1.0,0.0
12329700,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124084472656,0.8398943543434143,0.3000631034374237,0.2714568078517914,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3144836425781,0.933630108833313,0.4085051119327545,0.3879819214344024,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141784667969,0.9148866534233092,0.3875015377998352,0.2719492316246032,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31365966796875,0.8891436457633972,0.3571143448352813,0.339597076177597,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.31005859375,0.7728419303894043,0.2323542535305023,1.052987813949585,284.3145446777344,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0333251953125,284.3257751464844,1.0,0.5177192091941833,1.0,1.0,0.0,1.0,-2.790181875228882,2.790175437927246,6.249837497307453e-06,2.150745391845703,0.8572707772254944,0.8572707772254944,0.0,113.1819305419922,89.0,48393.671875,0.0,1779.323486328125,1.0,279.6954040527344,282.96148681640625,295.1397399902344,296.1605529785156,293.1499938964844,293.1499938964844,279.75,37363.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5169754028320312,3.516998291015625,8.253382475231774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.63134765625,0.0,1399.9788818359375,1895.4371337890625,0.0,4300.0,0.8766956329345703,1.0,0.0,3.0,1.0,0.0
