time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329760,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38507080078125,0.8549351692199707,0.3003269731998443,0.2714332938194275,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856201171875,0.9531675577163696,0.4085426926612854,0.3877332806587219,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855285644531,0.9346212148666382,0.3876241445541382,0.271828830242157,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3854064941406,0.9062320590019226,0.3572977185249328,0.339484840631485,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38446044921875,0.7877277731895447,0.2327762991189956,1.0534932613372805,284.3856506347656,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0451354980469,284.3886413574219,1.0,0.5134690999984741,1.0,1.0,0.0,1.0,-2.7901806831359863,2.7901744842529297,6.249735633900855e-06,2.150699615478516,0.8542699813842773,0.8542699813842773,0.0,106.67982482910156,77.0,48172.796875,0.0,1748.3895263671875,1.0,279.7406616210937,283.0287170410156,295.1346740722656,296.1900329589844,293.1499938964844,293.1499938964844,280.04998779296875,37213.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.49554705619812,3.495569944381714,8.153116368703195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.326171875,0.0,1376.722412109375,1895.4371337890625,0.0,4300.0,0.8717871308326721,1.0,0.0,3.0,1.0,0.0
12329820,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939937353134155,0.300989419221878,0.2714912891387939,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930896162986756,0.4087955057621002,0.3873957395553589,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.978863537311554,0.3880301713943481,0.271689236164093,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9529565572738647,0.3578351736068725,0.3394185602664947,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236464262008667,0.2337983697652816,1.0553555488586426,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052427649497986,1.0,1.0,0.0,1.0,-2.791832685470581,2.7918264865875244,6.257046607061056e-06,2.151930809020996,0.8513813018798828,0.8513813018798828,0.0,93.85647583007812,95.0,46826.578125,0.0,1689.8594970703125,1.0,280.0401611328125,283.2677307128906,295.0796813964844,296.0528869628906,293.1499938964844,293.1499938964844,280.3500061035156,36865.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.462113857269287,3.4621362686157227,7.99790086603025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.0341796875,0.0,1340.1507568359375,1895.4371337890625,0.0,4300.0,0.864107608795166,1.0,0.0,3.0,1.0,0.0
12329880,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939937353134155,0.300989419221878,0.2714912891387939,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930896162986756,0.4087955057621002,0.3873957395553589,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.978863537311554,0.3880301713943481,0.271689236164093,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9529565572738647,0.3578351736068725,0.3394185602664947,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236464262008667,0.2337983697652816,1.0553555488586426,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052427649497986,1.0,1.0,0.0,1.0,-2.791832685470581,2.7918264865875244,6.257046607061056e-06,2.151930809020996,0.8513813018798828,0.8513813018798828,0.0,93.85647583007812,95.0,46826.578125,0.0,1689.8594970703125,1.0,280.0401611328125,283.2677307128906,295.0796813964844,296.0528869628906,293.1499938964844,293.1499938964844,280.3500061035156,36865.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.462113857269287,3.4621362686157227,7.99790086603025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.0341796875,0.0,1340.1507568359375,1895.4371337890625,0.0,4300.0,0.864107608795166,1.0,0.0,3.0,1.0,0.0
12329940,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987640738487244,0.3017877340316772,0.27214315533638,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965720176696776,0.4092474579811096,0.387737900018692,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830174446105956,0.3886126279830932,0.2720368206501007,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580431580543518,0.3585555851459503,0.3400174379348755,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282185792922974,0.2349943667650222,1.060349941253662,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.81378173828125,1.0,0.5066390633583069,1.0,1.0,0.0,1.0,-2.8001599311828613,2.8001534938812256,6.294333616096992e-06,2.1583058834075928,0.8511962294578552,0.8511962294578552,0.0,93.06434631347656,113.0,45533.1015625,0.0,1698.5970458984375,1.0,280.33990478515625,283.4967346191406,295.0162353515625,295.9102783203125,293.1499938964844,293.1499938964844,280.6499938964844,36503.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4422922134399414,3.442314386367798,7.906581345196173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.4697265625,0.0,1317.6810302734375,1895.4371337890625,0.0,4300.0,0.8594317436218262,1.0,0.0,3.0,1.0,0.0
12330000,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987640738487244,0.3017877340316772,0.27214315533638,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965720176696776,0.4092474579811096,0.387737900018692,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830174446105956,0.3886126279830932,0.2720368206501007,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580431580543518,0.3585555851459503,0.3400174379348755,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282185792922974,0.2349943667650222,1.060349941253662,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.81378173828125,1.0,0.5066390633583069,1.0,1.0,0.0,1.0,-2.8001599311828613,2.8001534938812256,6.294333616096992e-06,2.1583058834075928,0.8511962294578552,0.8511962294578552,0.0,93.06434631347656,113.0,45533.1015625,0.0,1698.5970458984375,1.0,280.33990478515625,283.4967346191406,295.0162353515625,295.9102783203125,293.1499938964844,293.1499938964844,280.6499938964844,36503.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4422922134399414,3.442314386367798,7.906581345196173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.4697265625,0.0,1317.6810302734375,1895.4371337890625,0.0,4300.0,0.8594317436218262,1.0,0.0,3.0,1.0,0.0
12330060,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769073486328125,0.302435040473938,0.2730307281017303,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765499830245972,0.409610390663147,0.388390302658081,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9603307247161864,0.3890900611877441,0.272600919008255,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.932376503944397,0.3591735064983368,0.3409143984317779,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102858662605286,0.2360574752092361,1.0666519403457642,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131202936172485,1.0,1.0,0.0,1.0,-2.811340093612671,2.8113338947296143,6.344901066768216e-06,2.1670167446136475,0.853568434715271,0.853568434715271,0.0,100.19854736328124,131.0,44256.84765625,-0.0,1749.6904296875,1.0,280.6397399902344,283.71435546875,294.944580078125,295.7616882324219,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.436041831970215,3.436063766479492,7.877894745433878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.935546875,0.0,1308.92333984375,1895.4371337890625,0.0,4300.0,0.8577616214752197,1.0,0.0,3.0,1.0,0.0
12330120,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769073486328125,0.302435040473938,0.2730307281017303,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765499830245972,0.409610390663147,0.388390302658081,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9603307247161864,0.3890900611877441,0.272600919008255,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.932376503944397,0.3591735064983368,0.3409143984317779,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102858662605286,0.2360574752092361,1.0666519403457642,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131202936172485,1.0,1.0,0.0,1.0,-2.811340093612671,2.8113338947296143,6.344901066768216e-06,2.1670167446136475,0.853568434715271,0.853568434715271,0.0,100.19854736328124,131.0,44256.84765625,-0.0,1749.6904296875,1.0,280.6397399902344,283.71435546875,294.944580078125,295.7616882324219,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.436041831970215,3.436063766479492,7.877894745433878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.935546875,0.0,1308.92333984375,1895.4371337890625,0.0,4300.0,0.8577616214752197,1.0,0.0,3.0,1.0,0.0
12330180,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472626805305481,0.3028587400913238,0.2738812267780304,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413342475891112,0.4097822904586792,0.3890421390533447,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.92304927110672,0.3893685638904571,0.273157387971878,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968284130096436,0.3595799505710602,0.3417920470237732,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826521992683411,0.2368551939725875,1.0726377964019775,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224736928939819,1.0,1.0,0.0,1.0,-2.822064161300659,2.8220577239990234,6.393680450855754e-06,2.1754112243652344,0.8583058714866638,0.8583058714866638,0.0,112.10608673095705,149.0,42968.19921875,-0.0,1823.43994140625,1.0,280.93975830078125,283.9198303222656,294.8649597167969,295.6048889160156,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.442647695541382,3.442669630050659,7.908215025054233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.76171875,0.0,1313.1075439453125,1895.4371337890625,0.0,4300.0,0.8589562177658081,1.0,0.0,3.0,1.0,0.0
12330240,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472626805305481,0.3028587400913238,0.2738812267780304,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413342475891112,0.4097822904586792,0.3890421390533447,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.92304927110672,0.3893685638904571,0.273157387971878,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968284130096436,0.3595799505710602,0.3417920470237732,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826521992683411,0.2368551939725875,1.0726377964019775,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224736928939819,1.0,1.0,0.0,1.0,-2.822064161300659,2.8220577239990234,6.393680450855754e-06,2.1754112243652344,0.8583058714866638,0.8583058714866638,0.0,112.10608673095705,149.0,42968.19921875,-0.0,1823.43994140625,1.0,280.93975830078125,283.9198303222656,294.8649597167969,295.6048889160156,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.442647695541382,3.442669630050659,7.908215025054233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.76171875,0.0,1313.1075439453125,1895.4371337890625,0.0,4300.0,0.8589562177658081,1.0,0.0,3.0,1.0,0.0
12330300,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.8330335021018982,0.3030003607273102,0.2742630839347839,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.921715497970581,0.4098060429096222,0.3893339335918426,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.9044761657714844,0.389443039894104,0.2734065055847168,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.8804163932800293,0.3597157597541809,0.3421939611434936,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166809082031,0.7688432335853577,0.237170323729515,1.0754090547561646,285.3201599121094,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1264038085937,285.32891845703125,1.0,0.5277779698371887,1.0,1.0,0.0,1.0,-2.8269875049591064,2.8269810676574707,6.41617270957795e-06,2.17928147315979,0.8619967103004456,0.8619967103004456,0.0,119.23651123046876,149.0,41854.640625,-0.0,1865.5020751953125,1.0,281.19287109375,284.0726623535156,294.8023376464844,295.4294128417969,293.1499938964844,293.1499938964844,281.25,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4502196311950684,3.4502415657043457,7.943040714053495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.75341796875,0.0,1319.4603271484375,1895.4371337890625,0.0,4300.0,0.8605387806892395,1.0,0.0,3.0,1.0,0.0
12330360,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.8199307322502136,0.3031622171401977,0.2747108042240143,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651123046875,0.9041038155555724,0.4098500907421112,0.3896898925304413,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.888613224029541,0.389539897441864,0.2737081944942474,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36505126953125,0.8653439879417419,0.3598639070987701,0.3426477015018463,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36474609375,0.756255030632019,0.2374763041734695,1.0782713890075684,285.3651123046875,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.131103515625,285.3658447265625,1.0,0.5333722233772278,1.0,1.0,0.0,1.0,-2.832301616668701,2.832295179367065,6.4404780459881295e-06,2.1834511756896973,0.8652632832527161,0.8652632832527161,0.0,126.81365966796876,167.0,41661.7890625,-0.0,1910.488525390625,1.0,281.239990234375,284.11474609375,294.777099609375,295.4390563964844,293.1499938964844,293.1499938964844,281.54998779296875,35492.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.461064577102661,3.4610867500305176,7.9930532592698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.57373046875,0.0,1329.3485107421875,1895.4371337890625,0.0,4300.0,0.8627983927726746,1.0,0.0,3.0,1.0,0.0
12330420,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945131063461304,0.3033965229988098,0.275532066822052,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748555183410645,0.4098610579967499,0.3903409838676452,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603761196136475,0.3896521925926208,0.2742599546909332,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390671014785767,0.3600747585296631,0.3434906899929046,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343713641166687,0.2379770427942276,1.0836219787597656,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450465083122253,1.0,1.0,0.0,1.0,-2.8421788215637207,2.842172384262085,6.485851372417528e-06,2.191235065460205,0.8743212223052979,0.8743212223052979,0.0,143.150146484375,170.0,40334.36328125,-0.0,2005.4639892578125,1.0,281.5401306152344,284.3006896972656,294.6813049316406,295.2639465332031,293.1499938964844,293.1499938964844,281.8500061035156,35211.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.490063190460205,3.490085363388061,8.12755388324149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.83056640625,0.0,1356.7601318359375,1895.4371337890625,0.0,4300.0,0.8690298199653625,1.0,0.0,3.0,1.0,0.0
12330480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945131063461304,0.3033965229988098,0.275532066822052,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748555183410645,0.4098610579967499,0.3903409838676452,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603761196136475,0.3896521925926208,0.2742599546909332,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390671014785767,0.3600747585296631,0.3434906899929046,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343713641166687,0.2379770427942276,1.0836219787597656,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450465083122253,1.0,1.0,0.0,1.0,-2.8421788215637207,2.842172384262085,6.485851372417528e-06,2.191235065460205,0.8743212223052979,0.8743212223052979,0.0,143.150146484375,170.0,40334.36328125,-0.0,2005.4639892578125,1.0,281.5401306152344,284.3006896972656,294.6813049316406,295.2639465332031,293.1499938964844,293.1499938964844,281.8500061035156,35211.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.490063190460205,3.490085363388061,8.12755388324149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.83056640625,0.0,1356.7601318359375,1895.4371337890625,0.0,4300.0,0.8690298199653625,1.0,0.0,3.0,1.0,0.0
12330540,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798159122467041,0.3036083281040191,0.2761251628398895,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587740659713745,0.4098520278930664,0.3907581865787506,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450953960418701,0.3897435665130615,0.2746381163597107,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248218894004822,0.3602520823478699,0.3440860211849212,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224409580230713,0.238404244184494,1.087610960006714,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.55252605676651,1.0,1.0,0.0,1.0,-2.849361181259156,2.8493547439575195,6.519148428196786e-06,2.1969873905181885,0.8853638768196106,0.8853638768196106,0.0,154.21592712402344,158.0,38959.9296875,-0.0,2070.97900390625,1.0,281.8404846191406,284.4786682128906,294.5771484375,295.0784606933594,293.1499938964844,293.1499938964844,282.1499938964844,34965.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5282857418060303,3.528308391571045,8.306552672365797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.33837890625,0.0,1394.4434814453125,1895.4371337890625,0.0,4300.0,0.8773598670959473,1.0,0.0,3.0,1.0,0.0
12330600,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798159122467041,0.3036083281040191,0.2761251628398895,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587740659713745,0.4098520278930664,0.3907581865787506,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450953960418701,0.3897435665130615,0.2746381163597107,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248218894004822,0.3602520823478699,0.3440860211849212,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224409580230713,0.238404244184494,1.087610960006714,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.55252605676651,1.0,1.0,0.0,1.0,-2.849361181259156,2.8493547439575195,6.519148428196786e-06,2.1969873905181885,0.8853638768196106,0.8853638768196106,0.0,154.21592712402344,158.0,38959.9296875,-0.0,2070.97900390625,1.0,281.8404846191406,284.4786682128906,294.5771484375,295.0784606933594,293.1499938964844,293.1499938964844,282.1499938964844,34965.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5282857418060303,3.528308391571045,8.306552672365797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.33837890625,0.0,1394.4434814453125,1895.4371337890625,0.0,4300.0,0.8773598670959473,1.0,0.0,3.0,1.0,0.0
12330660,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784172296524048,0.303871750831604,0.2763912081718445,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570642471313477,0.4098786115646362,0.3908201456069946,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435336351394653,0.3898692429065704,0.2747526168823242,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233959674835205,0.3604580760002136,0.3443183302879333,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214701175689697,0.2388271540403366,1.0897194147109983,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533422231674194,1.0,1.0,0.0,1.0,-2.852710723876953,2.8527042865753174,6.534978638228495e-06,2.199793100357056,0.8982794284820557,0.8982794284820557,0.0,155.6160888671875,146.0,37524.484375,-0.0,2083.347900390625,1.0,282.140869140625,284.64971923828125,294.4641418457031,294.8808288574219,293.1499938964844,293.1499938964844,282.45001220703125,34759.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.574227333068848,3.5742502212524414,8.524278314325784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.0732421875,0.0,1441.4000244140625,1895.4371337890625,0.0,4300.0,0.8874646425247192,1.0,0.0,3.0,1.0,0.0
12330720,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784172296524048,0.303871750831604,0.2763912081718445,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570642471313477,0.4098786115646362,0.3908201456069946,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435336351394653,0.3898692429065704,0.2747526168823242,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233959674835205,0.3604580760002136,0.3443183302879333,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214701175689697,0.2388271540403366,1.0897194147109983,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533422231674194,1.0,1.0,0.0,1.0,-2.852710723876953,2.8527042865753174,6.534978638228495e-06,2.199793100357056,0.8982794284820557,0.8982794284820557,0.0,155.6160888671875,146.0,37524.484375,-0.0,2083.347900390625,1.0,282.140869140625,284.64971923828125,294.4641418457031,294.8808288574219,293.1499938964844,293.1499938964844,282.45001220703125,34759.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.574227333068848,3.5742502212524414,8.524278314325784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.0732421875,0.0,1441.4000244140625,1895.4371337890625,0.0,4300.0,0.8874646425247192,1.0,0.0,3.0,1.0,0.0
12330780,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845401167869568,0.3042350709438324,0.2765243351459503,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633645176887512,0.4099825322628021,0.3907212615013122,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496114015579224,0.3900741636753082,0.2747498452663421,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292160034179688,0.360733300447464,0.3443827927112579,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267768979072571,0.2392981201410293,1.090925216674805,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.9635314941406,1.0,0.5506222248077393,1.0,1.0,0.0,1.0,-2.854276895523072,2.8542702198028564,6.5425892898929305e-06,2.2011964321136475,0.9130133986473083,0.9130133986473083,0.0,151.20497131347656,134.0,36040.73046875,-0.0,2064.484130859375,1.0,282.4413452148437,284.816650390625,294.34210205078125,294.6709289550781,293.1499938964844,293.1499938964844,282.1499938964844,34592.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.626377582550049,3.62640118598938,8.774842967795848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.5498046875,0.0,1496.5819091796875,1895.4371337890625,0.0,4300.0,0.8990136981010437,1.0,0.0,3.0,1.0,0.0
12330840,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845401167869568,0.3042350709438324,0.2765243351459503,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633645176887512,0.4099825322628021,0.3907212615013122,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496114015579224,0.3900741636753082,0.2747498452663421,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292160034179688,0.360733300447464,0.3443827927112579,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267768979072571,0.2392981201410293,1.090925216674805,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.9635314941406,1.0,0.5506222248077393,1.0,1.0,0.0,1.0,-2.854276895523072,2.8542702198028564,6.5425892898929305e-06,2.2011964321136475,0.9130133986473083,0.9130133986473083,0.0,151.20497131347656,134.0,36040.73046875,-0.0,2064.484130859375,1.0,282.4413452148437,284.816650390625,294.34210205078125,294.6709289550781,293.1499938964844,293.1499938964844,282.1499938964844,34592.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.626377582550049,3.62640118598938,8.774842967795848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.5498046875,0.0,1496.5819091796875,1895.4371337890625,0.0,4300.0,0.8990136981010437,1.0,0.0,3.0,1.0,0.0
12330900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.7891015410423279,0.3039429485797882,0.2764105498790741,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.8681969046592712,0.4096037745475769,0.3904937505722046,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8542424440383911,0.3897008895874023,0.2746038436889648,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160705566406,0.8336008191108704,0.3604876101016998,0.3442524373531341,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.7306758165359497,0.2392705231904983,1.0909479856491089,285.81512451171875,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1534729003906,285.8038024902344,1.0,0.5483748316764832,1.0,1.0,0.0,1.0,-2.8535690307617188,2.853562593460083,6.539733931276714e-06,2.200825929641724,0.917359173297882,0.917359173297882,0.0,147.8672332763672,134.0,37016.55078125,-0.0,2047.0640869140625,1.0,282.1988220214844,284.6432189941406,294.3768615722656,294.8418273925781,293.1499938964844,293.1499938964844,282.1499938964844,34672.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651120662689209,3.651144504547119,8.894994039110315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.1279296875,0.0,1524.4820556640625,1895.4371337890625,0.0,4300.0,0.9045629501342772,1.0,0.0,3.0,1.0,0.0
12330960,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7931815981864929,0.3030970990657806,0.2757397294044494,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.8727274537086487,0.4086998701095581,0.3897272944450378,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.8585413694381714,0.3887744843959808,0.274027556180954,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.8376940488815308,0.3597622215747833,0.3436366021633148,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7342804670333862,0.2388799786567688,1.0893137454986572,285.7347412109375,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1493835449219,285.73052978515625,1.0,0.5455061793327332,1.0,1.0,0.0,1.0,-2.848452568054199,2.8484461307525635,6.516683697554981e-06,2.197051763534546,0.9217423796653748,0.9217423796653748,0.0,144.45330810546875,122.0,36993.078125,-0.0,2022.0382080078125,1.0,282.1576538085937,284.5711669921875,294.3641967773437,294.7961120605469,293.1499938964844,293.1499938964844,281.8500061035156,34775.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673036336898804,3.673060417175293,9.00209840892785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.56787109375,0.0,1549.7298583984375,1895.4371337890625,0.0,4300.0,0.9095696210861206,1.0,0.0,3.0,1.0,0.0
12331020,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014092445373535,0.3004609644412994,0.2734019458293915,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.882228434085846,0.4058984518051147,0.3871355950832367,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675404787063599,0.3859286606311798,0.2720801830291748,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462485671043396,0.3573798835277557,0.3414186239242553,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416394948959351,0.2373258173465728,1.082253098487854,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.5381707549095154,1.0,1.0,0.0,1.0,-2.829046726226806,2.829040288925171,6.428736924135592e-06,2.182331323623657,0.9267403483390808,0.9267403483390808,0.0,136.98573303222656,110.0,37819.984375,-0.0,1954.35107421875,1.0,281.8578796386719,284.30157470703125,294.35845947265625,294.8534851074219,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7090094089508057,3.709033727645874,9.179291282634948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.72900390625,0.0,1592.65283203125,1895.4371337890625,0.0,4300.0,0.917825162410736,1.0,0.0,3.0,1.0,0.0
12331080,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014092445373535,0.3004609644412994,0.2734019458293915,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.882228434085846,0.4058984518051147,0.3871355950832367,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675404787063599,0.3859286606311798,0.2720801830291748,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462485671043396,0.3573798835277557,0.3414186239242553,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416394948959351,0.2373258173465728,1.082253098487854,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.5381707549095154,1.0,1.0,0.0,1.0,-2.829046726226806,2.829040288925171,6.428736924135592e-06,2.182331323623657,0.9267403483390808,0.9267403483390808,0.0,136.98573303222656,110.0,37819.984375,-0.0,1954.35107421875,1.0,281.8578796386719,284.30157470703125,294.35845947265625,294.8534851074219,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7090094089508057,3.709033727645874,9.179291282634948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.72900390625,0.0,1592.65283203125,1895.4371337890625,0.0,4300.0,0.917825162410736,1.0,0.0,3.0,1.0,0.0
12331140,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107032179832458,0.2970942556858063,0.2702536880970001,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933244943618774,0.4022369384765625,0.3835830986499786,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781281113624573,0.3822627365589142,0.2694438397884369,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562848567962646,0.3541718423366546,0.3382833302021026,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500492334365845,0.2350318878889084,1.0713629722595217,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290722846984863,1.0,1.0,0.0,1.0,-2.8009748458862305,2.8009684085845947,6.302152087300783e-06,2.160843849182129,0.928146481513977,0.928146481513977,0.0,128.59629821777344,98.0,38494.328125,-0.0,1869.4970703125,1.0,281.5576477050781,284.0286865234375,294.3330383300781,294.8759765625,293.1499938964844,293.1499938964844,281.25,35379.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.733070373535156,3.733094930648804,9.298772738475236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.36865234375,0.0,1622.8153076171875,1895.4371337890625,0.0,4300.0,0.9234377145767212,1.0,0.0,3.0,1.0,0.0
12331200,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107032179832458,0.2970942556858063,0.2702536880970001,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933244943618774,0.4022369384765625,0.3835830986499786,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781281113624573,0.3822627365589142,0.2694438397884369,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562848567962646,0.3541718423366546,0.3382833302021026,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500492334365845,0.2350318878889084,1.0713629722595217,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290722846984863,1.0,1.0,0.0,1.0,-2.8009748458862305,2.8009684085845947,6.302152087300783e-06,2.160843849182129,0.928146481513977,0.928146481513977,0.0,128.59629821777344,98.0,38494.328125,-0.0,1869.4970703125,1.0,281.5576477050781,284.0286865234375,294.3330383300781,294.8759765625,293.1499938964844,293.1499938964844,281.25,35379.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.733070373535156,3.733094930648804,9.298772738475236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.36865234375,0.0,1622.8153076171875,1895.4371337890625,0.0,4300.0,0.9234377145767212,1.0,0.0,3.0,1.0,0.0
12331260,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215274214744568,0.2933245897293091,0.2666646838188171,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071000218391418,0.3980500996112823,0.3794479072093963,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913291096687317,0.3781079947948456,0.2664053738117218,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688560128211975,0.3504568636417389,0.3345831632614136,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604595422744751,0.2322599440813064,1.0579580068588257,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186286568641663,1.0,1.0,0.0,1.0,-2.767486810684204,2.7674806118011475,6.152628884592559e-06,2.1351349353790283,0.9259602427482604,0.9259602427482604,0.0,119.36865234375,86.0,39037.8046875,-0.0,1774.009033203125,1.0,281.25750732421875,283.75555419921875,294.295166015625,294.8760070800781,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.744465351104736,3.744490385055542,9.355628094454004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.2109375,0.0,1638.6888427734375,1895.4371337890625,0.0,4300.0,0.9262203574180604,1.0,0.0,3.0,1.0,0.0
12331320,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215274214744568,0.2933245897293091,0.2666646838188171,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071000218391418,0.3980500996112823,0.3794479072093963,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913291096687317,0.3781079947948456,0.2664053738117218,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688560128211975,0.3504568636417389,0.3345831632614136,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604595422744751,0.2322599440813064,1.0579580068588257,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186286568641663,1.0,1.0,0.0,1.0,-2.767486810684204,2.7674806118011475,6.152628884592559e-06,2.1351349353790283,0.9259602427482604,0.9259602427482604,0.0,119.36865234375,86.0,39037.8046875,-0.0,1774.009033203125,1.0,281.25750732421875,283.75555419921875,294.295166015625,294.8760070800781,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.744465351104736,3.744490385055542,9.355628094454004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.2109375,0.0,1638.6888427734375,1895.4371337890625,0.0,4300.0,0.9262203574180604,1.0,0.0,3.0,1.0,0.0
12331380,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348091244697571,0.2892944514751434,0.2627976238727569,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.925960659980774,0.3935045897960663,0.3749225735664367,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080733060836792,0.3736182451248169,0.2630962431430816,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848690390586853,0.3463999629020691,0.3305091559886932,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737283110618591,0.229168027639389,1.0428696870803833,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071526765823364,1.0,1.0,0.0,1.0,-2.730397939682007,2.7303919792175293,5.989045803289628e-06,2.106625556945801,0.9201943874359132,0.9201943874359132,0.0,109.50191497802734,74.0,39464.8125,-0.0,1672.3841552734375,1.0,280.9574584960937,283.4838562011719,294.2478942871094,294.8587646484375,293.1499938964844,293.1499938964844,280.6499938964844,36082.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7425339221954346,3.742558717727661,9.345978355668194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.6796875,0.0,1639.204833984375,1895.4371337890625,0.0,4300.0,0.9260228276252748,1.0,0.0,3.0,1.0,0.0
12331440,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348091244697571,0.2892944514751434,0.2627976238727569,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.925960659980774,0.3935045897960663,0.3749225735664367,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080733060836792,0.3736182451248169,0.2630962431430816,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848690390586853,0.3463999629020691,0.3305091559886932,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737283110618591,0.229168027639389,1.0428696870803833,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071526765823364,1.0,1.0,0.0,1.0,-2.730397939682007,2.7303919792175293,5.989045803289628e-06,2.106625556945801,0.9201943874359132,0.9201943874359132,0.0,109.50191497802734,74.0,39464.8125,-0.0,1672.3841552734375,1.0,280.9574584960937,283.4838562011719,294.2478942871094,294.8587646484375,293.1499938964844,293.1499938964844,280.6499938964844,36082.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7425339221954346,3.742558717727661,9.345978355668194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.6796875,0.0,1639.204833984375,1895.4371337890625,0.0,4300.0,0.9260228276252748,1.0,0.0,3.0,1.0,0.0
12331500,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49755859375,0.8429690003395081,0.2872257530689239,0.2608246207237243,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4951171875,0.9376160502433776,0.3911460936069488,0.3725834786891937,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954833984375,0.9190794229507446,0.3712962865829468,0.2613938450813293,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960327148437,0.8946475386619568,0.3442893624305725,0.3283964395523071,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.50006103515625,0.7818868160247803,0.2275469750165939,1.0349587202072144,284.4949645996094,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0567626953125,284.4815979003906,1.0,0.5011091232299805,1.0,1.0,0.0,1.0,-2.711124897003174,2.7111189365386963,5.904890258534579e-06,2.0918009281158447,0.9154218435287476,0.9154218435287476,0.0,104.34825134277344,74.0,40123.0546875,-0.0,1620.4615478515625,1.0,280.6988830566406,283.28692626953125,294.24346923828125,294.9434814453125,293.1499938964844,293.1499938964844,280.6499938964844,36282.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.736494064331055,3.736519098281861,9.315837132817252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.15869140625,0.0,1633.706298828125,1895.4371337890625,0.0,4300.0,0.924766480922699,1.0,0.0,3.0,1.0,0.0
12331560,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083557128906,0.8520378470420837,0.2850771844387054,0.2587353885173797,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.40753173828125,0.95001620054245,0.3886917531490326,0.3701128959655761,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076538085937,0.93150395154953,0.3688809275627136,0.2595915198326111,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078369140625,0.9054015874862672,0.3420894145965576,0.3261639177799225,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091796875,0.7908720970153809,0.2258529514074325,1.0266176462173462,284.407470703125,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0455017089844,284.4027099609375,1.0,0.4948625862598419,1.0,1.0,0.0,1.0,-2.6907739639282227,2.690768003463745,5.816674274683464e-06,2.076147079467773,0.9108786582946776,0.9108786582946776,0.0,99.18445587158205,62.0,39784.29296875,-0.0,1567.6568603515625,1.0,280.6574401855469,283.2149353027344,294.19287109375,294.82666015625,293.1499938964844,293.1499938964844,280.3500061035156,36467.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.726388692855835,3.7264134883880615,9.265515359402344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.23876953125,0.0,1623.3968505859375,1895.4371337890625,0.0,4300.0,0.9226555228233336,1.0,0.0,3.0,1.0,0.0
12331620,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754719495773315,0.2807196378707886,0.2545265257358551,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.9775824546813964,0.3836689591407776,0.3650816082954407,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610846042633056,0.3639503419399261,0.2559350132942199,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349287748336792,0.3375813663005829,0.3216090500354767,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.813007652759552,0.2223768383264541,1.0095289945602417,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819044768810272,1.0,1.0,0.0,1.0,-2.649268865585327,2.6492631435394287,5.638788934447803e-06,2.044207096099853,0.8980702757835388,0.8980702757835388,0.0,88.56366729736328,65.0,39999.59765625,-0.0,1461.8646240234375,1.0,280.35772705078125,282.95074462890625,294.1307678222656,294.78106689453125,293.1499938964844,293.1499938964844,280.6499938964844,36887.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6947314739227295,3.694756031036377,9.108755989473138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.748046875,0.0,1590.2247314453125,1895.4371337890625,0.0,4300.0,0.9158459305763244,1.0,0.0,3.0,1.0,0.0
