time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331680,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754719495773315,0.2807196378707886,0.2545265257358551,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.9775824546813964,0.3836689591407776,0.3650816082954407,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610846042633056,0.3639503419399261,0.2559350132942199,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349287748336792,0.3375813663005829,0.3216090500354767,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.813007652759552,0.2223768383264541,1.0095289945602417,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819044768810272,1.0,1.0,0.0,1.0,-2.649268865585327,2.6492631435394287,5.638788934447803e-06,2.044207096099853,0.8980702757835388,0.8980702757835388,0.0,88.56366729736328,65.0,39999.59765625,-0.0,1461.8646240234375,1.0,280.35772705078125,282.95074462890625,294.1307678222656,294.78106689453125,293.1499938964844,293.1499938964844,280.6499938964844,36887.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6947314739227295,3.694756031036377,9.108755989473138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.748046875,0.0,1590.2247314453125,1895.4371337890625,0.0,4300.0,0.9158459305763244,1.0,0.0,3.0,1.0,0.0
12331740,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896832466125488,0.277742326259613,0.2512539625167846,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706298828125,0.9911776781082152,0.3798830509185791,0.3609144389629364,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764928817749025,0.3603745698928833,0.2529791593551636,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521551728248596,0.3341752290725708,0.3178377747535705,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248625993728638,0.2196799516677856,0.9952490329742432,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734602272510528,1.0,1.0,0.0,1.0,-2.6150715351104736,2.615065813064575,5.494006018125219e-06,2.017746686935425,0.8888105750083923,0.8888105750083923,0.0,82.58683013916016,83.0,37930.1171875,-0.0,1389.3897705078125,1.0,280.6423645019531,283.1194763183594,293.9132995605469,294.3906555175781,293.1499938964844,293.1499938964844,280.95001220703125,36993.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65803861618042,3.658062934875488,8.928733450375148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.78955078125,0.0,1549.5814208984375,1895.4371337890625,0.0,4300.0,0.9077327847480774,1.0,0.0,3.0,1.0,0.0
12331800,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896832466125488,0.277742326259613,0.2512539625167846,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706298828125,0.9911776781082152,0.3798830509185791,0.3609144389629364,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764928817749025,0.3603745698928833,0.2529791593551636,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521551728248596,0.3341752290725708,0.3178377747535705,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248625993728638,0.2196799516677856,0.9952490329742432,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734602272510528,1.0,1.0,0.0,1.0,-2.6150715351104736,2.615065813064575,5.494006018125219e-06,2.017746686935425,0.8888105750083923,0.8888105750083923,0.0,82.58683013916016,83.0,37930.1171875,-0.0,1389.3897705078125,1.0,280.6423645019531,283.1194763183594,293.9132995605469,294.3906555175781,293.1499938964844,293.1499938964844,280.95001220703125,36993.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65803861618042,3.658062934875488,8.928733450375148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.78955078125,0.0,1549.5814208984375,1895.4371337890625,0.0,4300.0,0.9077327847480774,1.0,0.0,3.0,1.0,0.0
12331860,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766108155250549,0.2759833931922912,0.2495805323123932,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790679216384888,0.3773532807826996,0.3584108352661133,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627901315689088,0.3580698668956756,0.251289039850235,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.936606466770172,0.331925630569458,0.3156122267246246,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132422566413879,0.217916265130043,0.9870017766952516,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728990793228149,1.0,1.0,0.0,1.0,-2.595426082611084,2.5954205989837646,5.411829079093877e-06,2.002617835998535,0.8794763684272766,0.8794763684272766,0.0,84.76044464111328,101.0,35973.6484375,-0.0,1373.3555908203125,1.0,280.9416809082031,283.3160400390625,293.7170715332031,294.0623779296875,293.1499938964844,293.1499938964844,281.25,37074.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.618080139160156,3.6181039810180655,8.734733683013474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.11376953125,0.0,1505.91552734375,1895.4371337890625,0.0,4300.0,0.8988800048828125,1.0,0.0,3.0,1.0,0.0
12331920,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766108155250549,0.2759833931922912,0.2495805323123932,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790679216384888,0.3773532807826996,0.3584108352661133,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627901315689088,0.3580698668956756,0.251289039850235,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.936606466770172,0.331925630569458,0.3156122267246246,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132422566413879,0.217916265130043,0.9870017766952516,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728990793228149,1.0,1.0,0.0,1.0,-2.595426082611084,2.5954205989837646,5.411829079093877e-06,2.002617835998535,0.8794763684272766,0.8794763684272766,0.0,84.76044464111328,101.0,35973.6484375,-0.0,1373.3555908203125,1.0,280.9416809082031,283.3160400390625,293.7170715332031,294.0623779296875,293.1499938964844,293.1499938964844,281.25,37074.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.618080139160156,3.6181039810180655,8.734733683013474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.11376953125,0.0,1505.91552734375,1895.4371337890625,0.0,4300.0,0.8988800048828125,1.0,0.0,3.0,1.0,0.0
12331980,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490616083145142,0.2747150361537933,0.2486684918403625,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472803473472596,0.3754243850708008,0.3568068146705627,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.928657293319702,0.3563229739665985,0.2502380907535553,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027407765388488,0.3302260935306549,0.3142337501049042,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867680788040161,0.216651514172554,0.982418656349182,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771748781204223,1.0,1.0,0.0,1.0,-2.5839715003967285,2.583966016769409,5.364433491195086e-06,1.9939124584198,0.8705828189849854,0.8705828189849854,0.0,92.5888671875,119.0,34106.84765625,-0.0,1392.9942626953125,1.0,281.2413330078125,283.51812744140625,293.5325927734375,293.7585144042969,293.1499938964844,293.1499938964844,281.54998779296875,37113.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5765368938446045,3.5765602588653564,8.53529797950614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.37939453125,0.0,1461.1268310546875,1895.4371337890625,0.0,4300.0,0.8896566033363342,1.0,0.0,3.0,1.0,0.0
12332040,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490616083145142,0.2747150361537933,0.2486684918403625,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472803473472596,0.3754243850708008,0.3568068146705627,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.928657293319702,0.3563229739665985,0.2502380907535553,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027407765388488,0.3302260935306549,0.3142337501049042,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867680788040161,0.216651514172554,0.982418656349182,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771748781204223,1.0,1.0,0.0,1.0,-2.5839715003967285,2.583966016769409,5.364433491195086e-06,1.9939124584198,0.8705828189849854,0.8705828189849854,0.0,92.5888671875,119.0,34106.84765625,-0.0,1392.9942626953125,1.0,281.2413330078125,283.51812744140625,293.5325927734375,293.7585144042969,293.1499938964844,293.1499938964844,281.54998779296875,37113.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5765368938446045,3.5765602588653564,8.53529797950614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.37939453125,0.0,1461.1268310546875,1895.4371337890625,0.0,4300.0,0.8896566033363342,1.0,0.0,3.0,1.0,0.0
12332100,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.8342421054840088,0.2741543650627136,0.2483342587947845,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.9270867705345154,0.3745643496513366,0.3561694920063019,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.9089555740356444,0.3555408120155334,0.2498213350772857,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.8855435252189636,0.3294689357280731,0.3136982321739197,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7719400525093079,0.216112732887268,0.9808772206306458,284.7283630371094,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0204467773437,284.738037109375,1.0,0.4805509448051452,1.0,1.0,0.0,1.0,-2.579806327819824,2.579801082611084,5.347324986360036e-06,1.99078369140625,0.8667994141578674,0.8667994141578674,0.0,98.01398468017578,119.0,32738.138671875,-0.0,1411.4261474609375,1.0,281.4964294433594,283.6780700683594,293.4199523925781,293.5157775878906,293.1499938964844,293.1499938964844,281.54998779296875,37110.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.555234909057617,3.555258274078369,8.433928542217473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.3115234375,0.0,1438.366455078125,1895.4371337890625,0.0,4300.0,0.8849566578865051,1.0,0.0,3.0,1.0,0.0
12332160,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.8200657963752747,0.2736789584159851,0.2481382191181183,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730712890625,0.9076375365257264,0.3737982213497162,0.3556826710700989,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.8915829062461853,0.3548532426357269,0.2495184987783432,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77301025390625,0.8690274953842163,0.3287962079048157,0.3132991790771484,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.772705078125,0.7578809261322021,0.2156477868556976,0.9798831343650818,284.7730712890625,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0240783691406,284.77374267578125,1.0,0.4845490753650665,1.0,1.0,0.0,1.0,-2.576946496963501,2.5769412517547607,5.335643891157815e-06,1.988660335540772,0.8621301651000977,0.8621301651000977,0.0,104.11444854736328,137.0,32291.607421875,-0.0,1434.4798583984375,1.0,281.5410461425781,283.7220458984375,293.3519897460937,293.4643859863281,293.1499938964844,293.1499938964844,281.8500061035156,37125.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.534435987472534,3.534459114074707,8.335535994774546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.92822265625,0.0,1416.510009765625,1895.4371337890625,0.0,4300.0,0.880303680896759,1.0,0.0,3.0,1.0,0.0
12332220,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914409637451172,0.2727673351764679,0.2478287816047668,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746524453163147,0.3723409175872803,0.3548355996608734,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.859826385974884,0.3535546362400055,0.2490011155605316,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392024636268616,0.3275158107280731,0.3126215934753418,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327139377593994,0.2147873342037201,0.9785414934158324,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938434660434723,1.0,1.0,0.0,1.0,-2.572507381439209,2.5725021362304688,5.317634077073308e-06,1.98541271686554,0.8541171550750732,0.8541171550750732,0.0,118.09354400634766,140.0,30512.015625,-0.0,1489.93359375,1.0,281.8405456542969,283.9258117675781,293.1725769042969,293.17462158203125,293.1499938964844,293.1499938964844,282.1499938964844,37118.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.492472887039185,3.4924957752227783,8.138782163769065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.14794921875,0.0,1372.881591796875,1895.4371337890625,0.0,4300.0,0.8709837794303894,1.0,0.0,3.0,1.0,0.0
12332280,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914409637451172,0.2727673351764679,0.2478287816047668,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746524453163147,0.3723409175872803,0.3548355996608734,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.859826385974884,0.3535546362400055,0.2490011155605316,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392024636268616,0.3275158107280731,0.3126215934753418,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327139377593994,0.2147873342037201,0.9785414934158324,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938434660434723,1.0,1.0,0.0,1.0,-2.572507381439209,2.5725021362304688,5.317634077073308e-06,1.98541271686554,0.8541171550750732,0.8541171550750732,0.0,118.09354400634766,140.0,30512.015625,-0.0,1489.93359375,1.0,281.8405456542969,283.9258117675781,293.1725769042969,293.17462158203125,293.1499938964844,293.1499938964844,282.1499938964844,37118.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.492472887039185,3.4924957752227783,8.138782163769065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.14794921875,0.0,1372.881591796875,1895.4371337890625,0.0,4300.0,0.8709837794303894,1.0,0.0,3.0,1.0,0.0
12332340,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.774336576461792,0.2719566822052002,0.2474485337734222,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559481501579285,0.3710081577301025,0.3539426624774933,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420740365982056,0.3523949086666107,0.2484592348337173,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224179744720459,0.3263437151908874,0.3118824660778045,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182419300079346,0.2140260487794876,0.9768712520599364,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995972216129303,1.0,1.0,0.0,1.0,-2.567433357238769,2.56742787361145,5.297072675602976e-06,1.981693983078003,0.8465285897254944,0.8465285897254944,0.0,127.82191467285156,128.0,28744.349609375,-0.0,1525.7279052734375,1.0,282.14013671875,284.1279602050781,292.9930725097656,292.8865661621094,293.1499938964844,293.1499938964844,282.45001220703125,37100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.451122045516968,3.451144456863404,7.94719596797222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.365234375,0.0,1330.7418212890625,1895.4371337890625,0.0,4300.0,0.8618057370185852,1.0,0.0,3.0,1.0,0.0
12332400,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.774336576461792,0.2719566822052002,0.2474485337734222,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559481501579285,0.3710081577301025,0.3539426624774933,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420740365982056,0.3523949086666107,0.2484592348337173,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224179744720459,0.3263437151908874,0.3118824660778045,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182419300079346,0.2140260487794876,0.9768712520599364,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995972216129303,1.0,1.0,0.0,1.0,-2.567433357238769,2.56742787361145,5.297072675602976e-06,1.981693983078003,0.8465285897254944,0.8465285897254944,0.0,127.82191467285156,128.0,28744.349609375,-0.0,1525.7279052734375,1.0,282.14013671875,284.1279602050781,292.9930725097656,292.8865661621094,293.1499938964844,293.1499938964844,282.45001220703125,37100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.451122045516968,3.451144456863404,7.94719596797222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.365234375,0.0,1330.7418212890625,1895.4371337890625,0.0,4300.0,0.8618057370185852,1.0,0.0,3.0,1.0,0.0
12332460,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718114852905273,0.2712909579277038,0.2468626201152801,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530462384223938,0.3698160350322723,0.352834939956665,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393952250480652,0.3513828217983246,0.2477645277976989,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197453618049622,0.3252978026866913,0.3109146356582641,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159008979797363,0.2133838832378387,0.974081575870514,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988782405853271,1.0,1.0,0.0,1.0,-2.560051441192627,2.5600461959838867,5.267016149446135e-06,1.9761757850646973,0.8393368721008301,0.8393368721008301,0.0,128.81800842285156,116.0,26980.47265625,-0.0,1520.1339111328125,1.0,282.439697265625,284.3275451660156,292.8128356933594,292.5985412597656,293.1499938964844,293.1499938964844,282.75,37074.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4106554985046387,3.410677433013916,7.76191768636636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.53173828125,0.0,1290.34375,1895.4371337890625,0.0,4300.0,0.8528335094451904,1.0,0.0,3.0,1.0,0.0
12332520,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718114852905273,0.2712909579277038,0.2468626201152801,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530462384223938,0.3698160350322723,0.352834939956665,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393952250480652,0.3513828217983246,0.2477645277976989,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197453618049622,0.3252978026866913,0.3109146356582641,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159008979797363,0.2133838832378387,0.974081575870514,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988782405853271,1.0,1.0,0.0,1.0,-2.560051441192627,2.5600461959838867,5.267016149446135e-06,1.9761757850646973,0.8393368721008301,0.8393368721008301,0.0,128.81800842285156,116.0,26980.47265625,-0.0,1520.1339111328125,1.0,282.439697265625,284.3275451660156,292.8128356933594,292.5985412597656,293.1499938964844,293.1499938964844,282.75,37074.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4106554985046387,3.410677433013916,7.76191768636636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.53173828125,0.0,1290.34375,1895.4371337890625,0.0,4300.0,0.8528335094451904,1.0,0.0,3.0,1.0,0.0
12332580,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776703834533691,0.2707970440387726,0.2462263852357864,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590810298919678,0.3687819540500641,0.3516611754894256,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452426195144653,0.3505353033542633,0.2470258325338363,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252742886543274,0.3243966698646545,0.3098682761192322,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.720857560634613,0.2128832340240478,0.970902681350708,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.49461430311203,1.0,1.0,0.0,1.0,-2.551912546157837,2.551907539367676,5.233835963736055e-06,1.970020174980164,0.8325508832931519,0.8325508832931519,0.0,124.39298248291016,104.0,25235.046875,-0.0,1489.9716796875,1.0,282.7392578125,284.5253295898437,292.63201904296875,292.3107604980469,293.1499938964844,293.1499938964844,283.04998779296875,37042.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.371304750442505,3.371326208114624,7.583842602798541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.0849609375,0.0,1251.8492431640625,1895.4371337890625,0.0,4300.0,0.8441188335418701,1.0,0.0,3.0,1.0,0.0
12332640,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776703834533691,0.2707970440387726,0.2462263852357864,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590810298919678,0.3687819540500641,0.3516611754894256,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452426195144653,0.3505353033542633,0.2470258325338363,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252742886543274,0.3243966698646545,0.3098682761192322,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.720857560634613,0.2128832340240478,0.970902681350708,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.49461430311203,1.0,1.0,0.0,1.0,-2.551912546157837,2.551907539367676,5.233835963736055e-06,1.970020174980164,0.8325508832931519,0.8325508832931519,0.0,124.39298248291016,104.0,25235.046875,-0.0,1489.9716796875,1.0,282.7392578125,284.5253295898437,292.63201904296875,292.3107604980469,293.1499938964844,293.1499938964844,283.04998779296875,37042.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.371304750442505,3.371326208114624,7.583842602798541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.0849609375,0.0,1251.8492431640625,1895.4371337890625,0.0,4300.0,0.8441188335418701,1.0,0.0,3.0,1.0,0.0
12332700,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.7828078866004944,0.2705856263637543,0.2458849847316742,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.8644846081733704,0.3682994544506073,0.3510497808456421,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8504406213760376,0.35014608502388,0.2466372549533844,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.8301419019699097,0.3239778578281402,0.3093195557594299,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.7251361608505249,0.2126689404249191,0.9692313075065612,285.5716247558594,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0581359863281,285.580810546875,1.0,0.4916174113750458,1.0,1.0,0.0,1.0,-2.547633647918701,2.547628402709961,5.216414137976244e-06,1.966774106025696,0.8297417163848877,0.8297417163848877,0.0,120.95240020751952,104.0,24022.8359375,-0.0,1469.3489990234375,1.0,282.9902648925781,284.6829528808594,292.5205993652344,292.0806579589844,293.1499938964844,293.1499938964844,283.04998779296875,37013.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3518073558807373,3.3518288135528564,7.496376497329038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.96533203125,0.0,1232.9927978515625,1895.4371337890625,0.0,4300.0,0.8398392796516418,1.0,0.0,3.0,1.0,0.0
12332760,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.61358642578125,0.7895163893699646,0.2704474925994873,0.2456118464469909,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137390136719,0.8715896010398865,0.3678847551345825,0.3505015671253204,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.8572842478752136,0.349827229976654,0.2463004291057586,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.8364865183830261,0.3236201703548431,0.308824211359024,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.7306349873542786,0.2125070840120315,0.967730700969696,285.6137390136719,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0624389648437,285.6142883300781,1.0,0.488234668970108,1.0,1.0,0.0,1.0,-2.543843507766724,2.5438382625579834,5.200996383791789e-06,1.9638930559158323,0.8261197805404663,0.8261197805404663,0.0,116.86878204345705,92.0,23628.330078125,-0.0,1446.646240234375,1.0,283.0389099121094,284.7303161621094,292.4541015625,292.0323181152344,293.1499938964844,293.1499938964844,283.1499938964844,37007.15234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.33322548866272,3.333246946334839,7.413490266117151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.21240234375,0.0,1215.3544921875,1895.4371337890625,0.0,4300.0,0.8336966037750244,1.0,0.0,3.0,1.0,0.0
12332820,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.805874764919281,0.2697813808917999,0.2447990477085113,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893397450447083,0.3667011260986328,0.3491509854793548,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744540214538574,0.3487986624240875,0.2454175949096679,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.852380096912384,0.3225873410701751,0.3076039254665375,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.74422287940979,0.2119778245687484,0.9640297889709472,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805043339729309,1.0,1.0,0.0,1.0,-2.534273862838745,2.534268856048584,5.162180059414823e-06,1.9566234350204468,0.8177092671394348,0.8177092671394348,0.0,107.76715850830078,80.0,22706.041015625,-0.0,1394.8359375,1.0,283.1457824707031,284.8030090332031,292.33404541015625,291.8693542480469,293.1499938964844,293.1499938964844,283.1499938964844,36723.55859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.2733778953552246,3.2733986377716064,7.149663474592671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.68359375,0.0,1157.9920654296875,1895.4371337890625,0.0,4300.0,0.8189222812652588,1.0,0.0,3.0,1.0,0.0
12332880,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.805874764919281,0.2697813808917999,0.2447990477085113,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893397450447083,0.3667011260986328,0.3491509854793548,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744540214538574,0.3487986624240875,0.2454175949096679,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.852380096912384,0.3225873410701751,0.3076039254665375,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.74422287940979,0.2119778245687484,0.9640297889709472,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805043339729309,1.0,1.0,0.0,1.0,-2.534273862838745,2.534268856048584,5.162180059414823e-06,1.9566234350204468,0.8177092671394348,0.8177092671394348,0.0,107.76715850830078,80.0,22706.041015625,-0.0,1394.8359375,1.0,283.1457824707031,284.8030090332031,292.33404541015625,291.8693542480469,293.1499938964844,293.1499938964844,283.1499938964844,36723.55859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.2733778953552246,3.2733986377716064,7.149663474592671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.68359375,0.0,1157.9920654296875,1895.4371337890625,0.0,4300.0,0.8189222812652588,1.0,0.0,3.0,1.0,0.0
12332940,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245863914489746,0.2685807645320892,0.2434985339641571,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118903875350952,0.3650000691413879,0.3473117351531982,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961095809936523,0.3472259938716888,0.2441513985395431,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727482557296753,0.3210804164409637,0.3059360682964325,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615572214126587,0.2110991179943084,0.9587812423706056,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716958105564117,1.0,1.0,0.0,1.0,-2.520673990249634,2.5206687450408936,5.107120159664191e-06,1.9462159872055047,0.8069813847541809,0.8069813847541809,0.0,98.02086639404295,68.0,22108.091796875,-0.0,1335.5538330078125,1.0,283.1498413085937,284.8069152832031,292.2361755371094,291.74468994140625,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1893410682678223,3.189360857009888,6.787271331631928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.8623046875,0.0,1079.8695068359375,1895.4371337890625,0.0,4300.0,0.7994743585586548,1.0,0.0,3.0,1.0,0.0
12333000,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245863914489746,0.2685807645320892,0.2434985339641571,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118903875350952,0.3650000691413879,0.3473117351531982,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961095809936523,0.3472259938716888,0.2441513985395431,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727482557296753,0.3210804164409637,0.3059360682964325,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615572214126587,0.2110991179943084,0.9587812423706056,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716958105564117,1.0,1.0,0.0,1.0,-2.520673990249634,2.5206687450408936,5.107120159664191e-06,1.9462159872055047,0.8069813847541809,0.8069813847541809,0.0,98.02086639404295,68.0,22108.091796875,-0.0,1335.5538330078125,1.0,283.1498413085937,284.8069152832031,292.2361755371094,291.74468994140625,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1893410682678223,3.189360857009888,6.787271331631928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.8623046875,0.0,1079.8695068359375,1895.4371337890625,0.0,4300.0,0.7994743585586548,1.0,0.0,3.0,1.0,0.0
12333060,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474940061569214,0.2670639157295227,0.2418347895145416,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9432571530342102,0.3629574775695801,0.3450767397880554,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254295229911804,0.3453156054019928,0.242590069770813,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992289304733276,0.3192503750324249,0.3038968443870544,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842831611633301,0.2099511474370956,0.9521022439002992,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619989097118377,1.0,1.0,0.0,1.0,-2.503641128540039,2.503635883331299,5.038441940996563e-06,1.933107256889344,0.7944949269294739,0.7944949269294739,0.0,87.84172821044922,56.0,21492.03515625,-0.0,1270.82568359375,1.0,283.1499938964844,284.8131408691406,292.13232421875,291.6050720214844,293.1499938964844,293.1499938964844,283.1499938964844,35566.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.088348150253296,3.088366985321045,6.364229534483457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.5986328125,0.0,990.7299194335938,1895.4371337890625,0.0,4300.0,0.7762340903282166,1.0,0.0,3.0,1.0,0.0
12333120,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474940061569214,0.2670639157295227,0.2418347895145416,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9432571530342102,0.3629574775695801,0.3450767397880554,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254295229911804,0.3453156054019928,0.242590069770813,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992289304733276,0.3192503750324249,0.3038968443870544,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842831611633301,0.2099511474370956,0.9521022439002992,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619989097118377,1.0,1.0,0.0,1.0,-2.503641128540039,2.503635883331299,5.038441940996563e-06,1.933107256889344,0.7944949269294739,0.7944949269294739,0.0,87.84172821044922,56.0,21492.03515625,-0.0,1270.82568359375,1.0,283.1499938964844,284.8131408691406,292.13232421875,291.6050720214844,293.1499938964844,293.1499938964844,283.1499938964844,35566.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.088348150253296,3.088366985321045,6.364229534483457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.5986328125,0.0,990.7299194335938,1895.4371337890625,0.0,4300.0,0.7762340903282166,1.0,0.0,3.0,1.0,0.0
12333180,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799523115158081,0.2654359042644501,0.2400224804878235,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9806106090545654,0.3607656955718994,0.3426505327224731,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654161930084229,0.3432703614234924,0.2408967614173889,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384366273880004,0.3172718286514282,0.3016698062419891,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148992657661438,0.2086628526449203,0.944601595401764,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516154825687408,1.0,1.0,0.0,1.0,-2.484827756881714,2.4848227500915527,4.963054379913956e-06,1.918586015701294,0.780449390411377,0.780449390411377,0.0,77.25435638427734,59.0,20862.30078125,-0.0,1203.089599609375,1.0,283.1499938964844,284.8262023925781,292.02691650390625,291.4610595703125,293.1499938964844,293.1499938964844,283.1499938964844,34843.19140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.973468065261841,2.973485946655273,5.899564143874159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.55078125,0.0,895.650634765625,1895.4371337890625,0.0,4300.0,0.7499406933784485,1.0,0.0,3.0,1.0,0.0
12333240,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799523115158081,0.2654359042644501,0.2400224804878235,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9806106090545654,0.3607656955718994,0.3426505327224731,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654161930084229,0.3432703614234924,0.2408967614173889,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384366273880004,0.3172718286514282,0.3016698062419891,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148992657661438,0.2086628526449203,0.944601595401764,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516154825687408,1.0,1.0,0.0,1.0,-2.484827756881714,2.4848227500915527,4.963054379913956e-06,1.918586015701294,0.780449390411377,0.780449390411377,0.0,77.25435638427734,59.0,20862.30078125,-0.0,1203.089599609375,1.0,283.1499938964844,284.8262023925781,292.02691650390625,291.4610595703125,293.1499938964844,293.1499938964844,283.1499938964844,34843.19140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.973468065261841,2.973485946655273,5.899564143874159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.55078125,0.0,895.650634765625,1895.4371337890625,0.0,4300.0,0.7499406933784485,1.0,0.0,3.0,1.0,0.0
12333300,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8919098973274231,0.2646064460277557,0.2391714006662368,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.991497278213501,0.3596437573432922,0.3414836823940277,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9777680039405824,0.3422258198261261,0.240087553858757,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9524379968643188,0.3162547647953033,0.3006014823913574,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307678222656,0.8250141143798828,0.2079898118972778,0.941066026687622,285.6308288574219,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0646057128906,285.6307983398437,1.0,0.4482270181179046,1.0,1.0,0.0,1.0,-2.475898027420044,2.475893020629883,4.927416284772335e-06,1.911662459373474,0.7729247808456421,0.7729247808456421,0.0,73.95912170410156,59.0,20533.71484375,-0.0,1178.5841064453125,1.0,283.1499938964844,284.8382873535156,291.9745483398437,291.38824462890625,293.1499938964844,293.1499938964844,283.1499938964844,34286.84375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.904351234436035,2.9043684005737305,5.628485837405606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.867431640625,0.0,840.8533935546875,1895.4371337890625,0.0,4300.0,0.7368366122245789,1.0,0.0,3.0,1.0,0.0
12333360,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8995134234428406,0.2637635171413421,0.2383562326431274,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.997693419456482,0.358506292104721,0.3403508365154266,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9849249720573424,0.3411667346954345,0.2393047511577606,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9608405232429504,0.3152204155921936,0.2995654344558716,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.831321656703949,0.2072978168725967,0.9376742243766784,285.6310119628906,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0630798339844,285.6309509277344,1.0,0.445555567741394,1.0,1.0,0.0,1.0,-2.467292308807373,2.467287302017212,4.893221557722427e-06,1.9050036668777464,0.7650368213653564,0.7650368213653564,0.0,71.8506088256836,77.0,20237.82421875,-0.0,1159.61572265625,1.0,283.1499938964844,284.8475952148437,291.9233093261719,291.3179931640625,293.1499938964844,293.1499938964844,283.1499938964844,34057.9296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.846886396408081,2.846903085708618,5.407961793935101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.576416015625,0.0,798.42724609375,1895.4371337890625,0.0,4300.0,0.7211279273033142,1.0,0.0,3.0,1.0,0.0
12333420,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797867894172668,0.2620307505130768,0.2369704842567443,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804922342300416,0.3561882972717285,0.3383426368236542,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653682708740234,0.3390056192874908,0.2379300743341446,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381301403045654,0.3131023347377777,0.2977454662322998,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146063089370728,0.2058559507131576,0.9320574998855592,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466933310031891,1.0,1.0,0.0,1.0,-2.4526302814483643,2.452625274658203,4.835180334339384e-06,1.893625259399414,0.7484862804412842,0.7484862804412842,0.0,75.31922149658203,95.0,19628.01953125,-0.0,1157.0921630859375,1.0,283.1499938964844,284.8783264160156,291.82354736328125,291.1790466308594,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.710588455200196,2.710604190826416,4.902533419226529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.68505859375,0.0,702.1551513671875,1895.4371337890625,0.0,4300.0,0.6902735829353333,1.0,0.0,3.0,1.0,0.0
12333480,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797867894172668,0.2620307505130768,0.2369704842567443,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804922342300416,0.3561882972717285,0.3383426368236542,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653682708740234,0.3390056192874908,0.2379300743341446,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381301403045654,0.3131023347377777,0.2977454662322998,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146063089370728,0.2058559507131576,0.9320574998855592,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466933310031891,1.0,1.0,0.0,1.0,-2.4526302814483643,2.452625274658203,4.835180334339384e-06,1.893625259399414,0.7484862804412842,0.7484862804412842,0.0,75.31922149658203,95.0,19628.01953125,-0.0,1157.0921630859375,1.0,283.1499938964844,284.8783264160156,291.82354736328125,291.1790466308594,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.710588455200196,2.710604190826416,4.902533419226529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.68505859375,0.0,702.1551513671875,1895.4371337890625,0.0,4300.0,0.6902735829353333,1.0,0.0,3.0,1.0,0.0
12333540,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443785309791565,0.2602260708808899,0.2357297092676162,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392585754394532,0.3538108170032501,0.3364981114864349,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216018915176392,0.3367827236652374,0.2366749048233032,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955187797546387,0.3109146058559418,0.2960800528526306,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809210419654846,0.2043286561965942,0.9271084070205688,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520105719566345,1.0,1.0,0.0,1.0,-2.4394679069519043,2.4394631385803223,4.7834023462201e-06,1.883422493934632,0.7310162782669067,0.7310162782669067,0.0,84.45693969726562,113.0,19033.708984375,-0.0,1179.8753662109375,1.0,283.1499938964844,284.91876220703125,291.7288818359375,291.04571533203125,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.5666396617889404,2.5666542053222656,4.3956507056464034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.129150390625,0.0,609.45068359375,1895.4371337890625,0.0,4300.0,0.6578649282455444,1.0,0.0,3.0,1.0,0.0
