time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443785309791565,0.2602260708808899,0.2357297092676162,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392585754394532,0.3538108170032501,0.3364981114864349,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216018915176392,0.3367827236652374,0.2366749048233032,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955187797546387,0.3109146058559418,0.2960800528526306,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809210419654846,0.2043286561965942,0.9271084070205688,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520105719566345,1.0,1.0,0.0,1.0,-2.4394679069519043,2.4394631385803223,4.7834023462201e-06,1.883422493934632,0.7310162782669067,0.7310162782669067,0.0,84.45693969726562,113.0,19033.708984375,-0.0,1179.8753662109375,1.0,283.1499938964844,284.91876220703125,291.7288818359375,291.04571533203125,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.5666396617889404,2.5666542053222656,4.3956507056464034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.129150390625,0.0,609.45068359375,1895.4371337890625,0.0,4300.0,0.6578649282455444,1.0,0.0,3.0,1.0,0.0
12333660,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.810158908367157,0.2583763897418976,0.2345701456069946,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943620920181274,0.3513960540294647,0.3347475826740265,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795799016952515,0.3345216810703277,0.2354882955551147,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565506339073181,0.308678537607193,0.2944983541965484,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476429343223572,0.2027349919080734,0.9224767684936525,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.459906667470932,1.0,1.0,0.0,1.0,-2.4270808696746826,2.4270761013031006,4.7349294618470594e-06,1.87381649017334,0.7127804756164551,0.7127804756164551,0.0,97.0373077392578,131.0,18491.15234375,-0.0,1217.537353515625,1.0,283.1499938964844,284.97369384765625,291.6408996582031,290.921630859375,293.1499938964844,293.1499938964844,283.1499938964844,31354.841796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.4171142578125,2.4171276092529297,3.898412046510202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.20166015625,0.0,522.3812866210938,1895.4371337890625,0.0,4300.0,0.6243919730186462,1.0,0.0,3.0,1.0,0.0
12333720,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.810158908367157,0.2583763897418976,0.2345701456069946,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943620920181274,0.3513960540294647,0.3347475826740265,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795799016952515,0.3345216810703277,0.2354882955551147,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565506339073181,0.308678537607193,0.2944983541965484,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476429343223572,0.2027349919080734,0.9224767684936525,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.459906667470932,1.0,1.0,0.0,1.0,-2.4270808696746826,2.4270761013031006,4.7349294618470594e-06,1.87381649017334,0.7127804756164551,0.7127804756164551,0.0,97.0373077392578,131.0,18491.15234375,-0.0,1217.537353515625,1.0,283.1499938964844,284.97369384765625,291.6408996582031,290.921630859375,293.1499938964844,293.1499938964844,283.1499938964844,31354.841796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.4171142578125,2.4171276092529297,3.898412046510202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.20166015625,0.0,522.3812866210938,1895.4371337890625,0.0,4300.0,0.6243919730186462,1.0,0.0,3.0,1.0,0.0
12333780,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775020599365234,0.2565042972564697,0.2334662079811096,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585820198059082,0.3489626944065094,0.3330600559711456,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452135324478149,0.3322422206401825,0.2343481630086898,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243759870529175,0.3064128756523132,0.292969286441803,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200789451599121,0.2010949701070785,0.9180179834365844,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693465232849121,1.0,1.0,0.0,1.0,-2.415163516998291,2.415158748626709,4.688530225394061e-06,1.864572048187256,0.6938506364822388,0.6938506364822388,0.0,111.79010772705078,119.0,17938.5546875,-0.0,1264.2923583984375,1.0,283.1499938964844,285.0378723144531,291.5590515136719,290.80426025390625,293.1499938964844,293.1499938964844,283.1499938964844,30343.833984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.2638015747070312,2.263813734054565,3.419558538553247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.75439453125,0.0,442.332763671875,1895.4371337890625,0.0,4300.0,0.5902907848358154,1.0,0.0,3.0,1.0,0.0
12333840,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775020599365234,0.2565042972564697,0.2334662079811096,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585820198059082,0.3489626944065094,0.3330600559711456,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452135324478149,0.3322422206401825,0.2343481630086898,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243759870529175,0.3064128756523132,0.292969286441803,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200789451599121,0.2010949701070785,0.9180179834365844,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693465232849121,1.0,1.0,0.0,1.0,-2.415163516998291,2.415158748626709,4.688530225394061e-06,1.864572048187256,0.6938506364822388,0.6938506364822388,0.0,111.79010772705078,119.0,17938.5546875,-0.0,1264.2923583984375,1.0,283.1499938964844,285.0378723144531,291.5590515136719,290.80426025390625,293.1499938964844,293.1499938964844,283.1499938964844,30343.833984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.2638015747070312,2.263813734054565,3.419558538553247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.75439453125,0.0,442.332763671875,1895.4371337890625,0.0,4300.0,0.5902907848358154,1.0,0.0,3.0,1.0,0.0
12333900,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.7700708508491516,0.2555736601352691,0.2327704578638076,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.8506765961647034,0.3477483093738556,0.3320647478103637,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.8376798033714294,0.3311063349246979,0.2336664944887161,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.817031979560852,0.3052781820297241,0.2920494675636291,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.7134508490562439,0.2002673298120498,0.9150267839431764,285.7536926269531,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0462341308594,285.755859375,1.0,0.4704453647136688,1.0,1.0,0.0,1.0,-2.4076180458068848,2.407613515853882,4.659360001824098e-06,1.8587641716003416,0.6841846108436584,0.6841846108436584,0.0,115.36856079101562,119.0,17633.97265625,-0.0,1270.0042724609375,1.0,283.1499938964844,285.07635498046875,291.5196533203125,290.74609375,293.1499938964844,293.1499938964844,283.1499938964844,29633.765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.179604768753052,2.179616451263428,3.1699244118499337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.6328125,0.0,401.51568603515625,1895.4371337890625,0.0,4300.0,0.5742166638374329,1.0,0.0,3.0,1.0,0.0
12333960,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.7667679190635681,0.254671186208725,0.2320071905851364,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.8471902012825012,0.3465528786182403,0.3309914469718933,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.834357500076294,0.3299924433231354,0.2329291999340057,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.8136579394340515,0.3041601181030273,0.2910488843917846,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.7102760076522827,0.199454516172409,0.9116361737251282,285.7743530273437,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0446472167969,285.7763366699219,1.0,0.4701155722141266,1.0,1.0,0.0,1.0,-2.3992514610290527,2.39924693107605,4.627048383554211e-06,1.8522827625274656,0.6743112206459045,0.6743112206459045,0.0,116.58660888671876,107.0,17355.375,-0.0,1265.0447998046875,1.0,283.1499938964844,285.1099853515625,291.4815368652344,290.6905212402344,293.1499938964844,293.1499938964844,283.1499938964844,29280.970703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.108551025390625,2.108561992645264,2.966617671518179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.58984375,0.0,370.2043151855469,1895.4371337890625,0.0,4300.0,0.5559989213943481,1.0,0.0,3.0,1.0,0.0
12334020,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672913670539856,0.2529663443565368,0.2303987890481948,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477748036384583,0.3442361652851105,0.3287336826324463,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349617123603821,0.3278475403785705,0.2313784658908844,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141008019447327,0.3019915521144867,0.2889306247234344,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104963660240173,0.1978946477174759,0.9042893648147584,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661961495876312,1.0,1.0,0.0,1.0,-2.381373882293701,2.3813693523406982,4.5583624341816176e-06,1.838414549827576,0.654252290725708,0.654252290725708,0.0,114.62036895751952,95.0,16748.53515625,-0.0,1235.986083984375,1.0,283.1499938964844,285.19049072265625,291.40679931640625,290.5782470703125,293.1499938964844,293.1499938964844,283.1499938964844,28166.59765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.9531830549240112,1.953193187713623,2.545536403886217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.440673828125,0.0,306.4295654296875,1895.4371337890625,0.0,4300.0,0.5219432711601257,1.0,0.0,3.0,1.0,0.0
12334080,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672913670539856,0.2529663443565368,0.2303987890481948,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477748036384583,0.3442361652851105,0.3287336826324463,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349617123603821,0.3278475403785705,0.2313784658908844,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141008019447327,0.3019915521144867,0.2889306247234344,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104963660240173,0.1978946477174759,0.9042893648147584,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661961495876312,1.0,1.0,0.0,1.0,-2.381373882293701,2.3813693523406982,4.5583624341816176e-06,1.838414549827576,0.654252290725708,0.654252290725708,0.0,114.62036895751952,95.0,16748.53515625,-0.0,1235.986083984375,1.0,283.1499938964844,285.19049072265625,291.40679931640625,290.5782470703125,293.1499938964844,293.1499938964844,283.1499938964844,28166.59765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.9531830549240112,1.953193187713623,2.545536403886217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.440673828125,0.0,306.4295654296875,1895.4371337890625,0.0,4300.0,0.5219432711601257,1.0,0.0,3.0,1.0,0.0
12334140,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746843099594116,0.2513962090015411,0.2287650257349014,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556376099586487,0.3420277833938598,0.3264216780662536,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425381183624268,0.3258202672004699,0.2297946512699127,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213447332382202,0.2999224066734314,0.2867499589920044,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168961763381958,0.1964353024959564,0.8966493606567383,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593709409236908,1.0,1.0,0.0,1.0,-2.362933397293091,2.362928867340088,4.488046215556096e-06,1.8240938186645508,0.6337936520576477,0.6337936520576477,0.0,108.74137115478516,83.0,16124.4853515625,-0.0,1190.909912109375,1.0,283.1499938964844,285.2804260253906,291.3345031738281,290.4674072265625,293.1499938964844,293.1499938964844,283.1499938964844,27000.208984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.7996598482131958,1.7996690273284912,2.161097114594668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.607421875,0.0,251.0926818847656,1895.4371337890625,0.0,4300.0,0.4885594248771667,1.0,0.0,3.0,1.0,0.0
12334200,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746843099594116,0.2513962090015411,0.2287650257349014,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556376099586487,0.3420277833938598,0.3264216780662536,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425381183624268,0.3258202672004699,0.2297946512699127,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213447332382202,0.2999224066734314,0.2867499589920044,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168961763381958,0.1964353024959564,0.8966493606567383,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593709409236908,1.0,1.0,0.0,1.0,-2.362933397293091,2.362928867340088,4.488046215556096e-06,1.8240938186645508,0.6337936520576477,0.6337936520576477,0.0,108.74137115478516,83.0,16124.4853515625,-0.0,1190.909912109375,1.0,283.1499938964844,285.2804260253906,291.3345031738281,290.4674072265625,293.1499938964844,293.1499938964844,283.1499938964844,27000.208984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.7996598482131958,1.7996690273284912,2.161097114594668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.607421875,0.0,251.0926818847656,1895.4371337890625,0.0,4300.0,0.4885594248771667,1.0,0.0,3.0,1.0,0.0
12334260,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878270149230957,0.2499529272317886,0.2271585613489151,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697187304496765,0.3399289548397064,0.3241198360919952,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560603260993958,0.323909729719162,0.2282236963510513,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338949084281921,0.2979532480239868,0.2845706939697265,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277196049690247,0.1950771957635879,0.8890237212181091,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507545530796051,1.0,1.0,0.0,1.0,-2.344572067260742,2.34456753730774,4.418580829224084e-06,1.8098241090774536,0.6130518913269043,0.6130518913269043,0.0,100.51365661621094,71.0,15485.615234375,-0.0,1137.1878662109375,1.0,283.1499938964844,285.3798828125,291.2644348144531,290.3580322265625,293.1499938964844,293.1499938964844,283.1499938964844,25785.5078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.6498844623565674,1.6498925685882568,1.816353858430375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.195068359375,0.0,203.93307495117188,1895.4371337890625,0.0,4300.0,0.4562570452690124,1.0,0.0,3.0,1.0,0.0
12334320,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878270149230957,0.2499529272317886,0.2271585613489151,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697187304496765,0.3399289548397064,0.3241198360919952,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560603260993958,0.323909729719162,0.2282236963510513,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338949084281921,0.2979532480239868,0.2845706939697265,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277196049690247,0.1950771957635879,0.8890237212181091,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507545530796051,1.0,1.0,0.0,1.0,-2.344572067260742,2.34456753730774,4.418580829224084e-06,1.8098241090774536,0.6130518913269043,0.6130518913269043,0.0,100.51365661621094,71.0,15485.615234375,-0.0,1137.1878662109375,1.0,283.1499938964844,285.3798828125,291.2644348144531,290.3580322265625,293.1499938964844,293.1499938964844,283.1499938964844,25785.5078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.6498844623565674,1.6498925685882568,1.816353858430375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.195068359375,0.0,203.93307495117188,1895.4371337890625,0.0,4300.0,0.4562570452690124,1.0,0.0,3.0,1.0,0.0
12334380,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067880868911743,0.24862702190876,0.2256060540676117,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904404640197754,0.3379366099834442,0.3218629360198974,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761151432991028,0.3221114575862884,0.2266902178525924,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302429199219,0.8522676229476929,0.2960802316665649,0.2824268937110901,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431847453117371,0.1938148140907287,0.8815681338310242,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410105943679809,1.0,1.0,0.0,1.0,-2.326621532440185,2.3266172409057617,4.351204097474692e-06,1.7958654165267944,0.5921393036842346,0.5921393036842346,0.0,90.88557434082033,59.0,14833.5224609375,-0.0,1079.1497802734375,1.0,283.1499938964844,285.4886474609375,291.1964111328125,290.25,293.1499938964844,293.1499938964844,283.1499938964844,24529.765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.5055851936340332,1.5055925846099854,1.5125303320928654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.263427734375,0.0,164.40438842773438,1895.4371337890625,0.0,4300.0,0.4253884255886078,1.0,0.0,3.0,1.0,0.0
12334440,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067880868911743,0.24862702190876,0.2256060540676117,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904404640197754,0.3379366099834442,0.3218629360198974,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761151432991028,0.3221114575862884,0.2266902178525924,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302429199219,0.8522676229476929,0.2960802316665649,0.2824268937110901,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431847453117371,0.1938148140907287,0.8815681338310242,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410105943679809,1.0,1.0,0.0,1.0,-2.326621532440185,2.3266172409057617,4.351204097474692e-06,1.7958654165267944,0.5921393036842346,0.5921393036842346,0.0,90.88557434082033,59.0,14833.5224609375,-0.0,1079.1497802734375,1.0,283.1499938964844,285.4886474609375,291.1964111328125,290.25,293.1499938964844,293.1499938964844,283.1499938964844,24529.765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.5055851936340332,1.5055925846099854,1.5125303320928654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.263427734375,0.0,164.40438842773438,1895.4371337890625,0.0,4300.0,0.4253884255886078,1.0,0.0,3.0,1.0,0.0
12334500,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.8181430101394653,0.2480065524578094,0.2248526960611343,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.9036815762519836,0.3369800746440887,0.3207558095455169,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0761413574219,0.8890822529792786,0.3212539553642273,0.2259404361248016,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.075927734375,0.8642820715904236,0.2951791286468506,0.2813727855682373,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0745849609375,0.753261387348175,0.1932178437709808,0.8779247999191284,286.0762939453125,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0434875488281,286.08111572265625,1.0,0.4358457922935486,1.0,1.0,0.0,1.0,-2.317842960357666,2.317838430404663,4.318446372053586e-06,1.7890359163284302,0.5817119479179382,0.5817119479179382,0.0,85.73554992675781,59.0,14496.9560546875,-0.0,1049.3323974609375,1.0,283.1499938964844,285.5516662597656,291.1628723144531,290.19512939453125,293.1499938964844,293.1499938964844,283.1499938964844,23689.166015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.430024266242981,1.430031180381775,1.364521011737452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.804931640625,0.0,145.44520568847656,1895.4371337890625,0.0,4300.0,0.4117171764373779,1.0,0.0,3.0,1.0,0.0
12334560,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.8309523463249207,0.2474226355552673,0.2241259515285492,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.9205399751663208,0.3360580503940582,0.3196743726730346,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.9044508337974548,0.3204329013824463,0.2252111285924911,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.878761887550354,0.2943086326122284,0.280340701341629,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.76548171043396,0.1926482170820236,0.8743712902069092,286.120361328125,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0445251464844,286.1248474121094,1.0,0.4305353462696075,1.0,1.0,0.0,1.0,-2.3092856407165527,2.309281349182129,4.286636340111727e-06,1.7823762893676758,0.5712563991546631,0.5712563991546631,0.0,80.4193115234375,47.0,14211.2890625,-0.0,1019.310302734375,1.0,283.1499938964844,285.6111755371094,291.130615234375,290.14459228515625,293.1499938964844,293.1499938964844,283.1499938964844,23238.35546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.368404507637024,1.3684110641479492,1.2494601264734229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.19287109375,0.0,131.7807159423828,1895.4371337890625,0.0,4300.0,0.3962468802928924,1.0,0.0,3.0,1.0,0.0
12334620,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652524352073669,0.2463594824075698,0.2227505445480346,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.964784562587738,0.3343149423599243,0.3175893425941467,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488331079483032,0.3188966810703277,0.2238134890794754,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183366894721984,0.2926571071147918,0.2783440053462982,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985808253288269,0.1915885359048843,0.8675448894500732,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195767045021057,1.0,1.0,0.0,1.0,-2.2928504943847656,2.292846202850342,4.225879820296541e-06,1.7695807218551636,0.550567090511322,0.550567090511322,0.0,69.43074798583984,35.0,13592.66015625,-0.0,959.208984375,1.0,283.1499938964844,285.7455444335937,291.0681457519531,290.043701171875,293.1499938964844,293.1499938964844,283.1499938964844,21924.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.2398056983947754,1.239811658859253,1.0256535887265272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.980712890625,0.0,105.24837493896484,1895.4371337890625,0.0,4300.0,0.3690607249736786,1.0,0.0,3.0,1.0,0.0
12334680,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652524352073669,0.2463594824075698,0.2227505445480346,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.964784562587738,0.3343149423599243,0.3175893425941467,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488331079483032,0.3188966810703277,0.2238134890794754,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183366894721984,0.2926571071147918,0.2783440053462982,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985808253288269,0.1915885359048843,0.8675448894500732,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195767045021057,1.0,1.0,0.0,1.0,-2.2928504943847656,2.292846202850342,4.225879820296541e-06,1.7695807218551636,0.550567090511322,0.550567090511322,0.0,69.43074798583984,35.0,13592.66015625,-0.0,959.208984375,1.0,283.1499938964844,285.7455444335937,291.0681457519531,290.043701171875,293.1499938964844,293.1499938964844,283.1499938964844,21924.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.2398056983947754,1.239811658859253,1.0256535887265272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.980712890625,0.0,105.24837493896484,1895.4371337890625,0.0,4300.0,0.3690607249736786,1.0,0.0,3.0,1.0,0.0
12334740,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116686582565308,0.245395079255104,0.2215262353420257,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328898251056671,0.3075875341892242,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950260519981384,0.3174632787704468,0.2225355505943298,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708232283592224,0.2910901308059692,0.276491105556488,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381180167198181,0.1906034350395202,0.8613515496253967,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079068899154663,1.0,1.0,0.0,1.0,-2.268137216567993,2.2681329250335693,4.135953531658743e-06,1.750666856765747,0.5301091074943542,0.5301091074943542,0.0,59.34077072143555,53.0,12942.1796875,-0.0,895.267578125,1.0,283.1499938964844,285.8854675292969,291.00799560546875,289.94512939453125,293.1499938964844,293.1499938964844,283.1499938964844,20604.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.1203594207763672,1.120364785194397,8.375451443498606e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.28515625,0.0,83.87264251708984,1895.4371337890625,0.0,4300.0,0.3468852043151855,1.0,0.0,3.0,1.0,0.0
12334800,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116686582565308,0.245395079255104,0.2215262353420257,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328898251056671,0.3075875341892242,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950260519981384,0.3174632787704468,0.2225355505943298,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708232283592224,0.2910901308059692,0.276491105556488,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381180167198181,0.1906034350395202,0.8613515496253967,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079068899154663,1.0,1.0,0.0,1.0,-2.268137216567993,2.2681329250335693,4.135953531658743e-06,1.750666856765747,0.5301091074943542,0.5301091074943542,0.0,59.34077072143555,53.0,12942.1796875,-0.0,895.267578125,1.0,283.1499938964844,285.8854675292969,291.00799560546875,289.94512939453125,293.1499938964844,293.1499938964844,283.1499938964844,20604.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.1203594207763672,1.120364785194397,8.375451443498606e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.28515625,0.0,83.87264251708984,1895.4371337890625,0.0,4300.0,0.3468852043151855,1.0,0.0,3.0,1.0,0.0
12334860,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157254695892334,0.2443989813327789,0.2206112742424011,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332279920578003,0.3027389049530029,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9977840185165404,0.3160289227962494,0.2215145230293274,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740442633628844,0.2895151078701019,0.2749752104282379,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409323692321777,0.1896451115608215,0.8568520545959473,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056733846664428,1.0,1.0,0.0,1.0,-2.252779245376587,2.252775192260742,4.079409791302169e-06,1.7382328510284424,0.5093750357627869,0.5093750357627869,0.0,58.074066162109375,71.0,12383.55859375,-0.0,875.3893432617188,1.0,283.1499938964844,286.0011901855469,290.9515075683594,289.8529052734375,293.1499938964844,293.1499938964844,283.1499938964844,20009.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.026896834373474,1.0269018411636353,7.03634412957399e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.580810546875,0.0,70.29600524902344,1895.4371337890625,0.0,4300.0,0.3295244574546814,1.0,0.0,3.0,1.0,0.0
12334920,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157254695892334,0.2443989813327789,0.2206112742424011,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332279920578003,0.3027389049530029,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9977840185165404,0.3160289227962494,0.2215145230293274,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740442633628844,0.2895151078701019,0.2749752104282379,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409323692321777,0.1896451115608215,0.8568520545959473,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056733846664428,1.0,1.0,0.0,1.0,-2.252779245376587,2.252775192260742,4.079409791302169e-06,1.7382328510284424,0.5093750357627869,0.5093750357627869,0.0,58.074066162109375,71.0,12383.55859375,-0.0,875.3893432617188,1.0,283.1499938964844,286.0011901855469,290.9515075683594,289.8529052734375,293.1499938964844,293.1499938964844,283.1499938964844,20009.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.026896834373474,1.0269018411636353,7.03634412957399e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.580810546875,0.0,70.29600524902344,1895.4371337890625,0.0,4300.0,0.3295244574546814,1.0,0.0,3.0,1.0,0.0
12334980,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51806640625,0.891280472278595,0.2433992028236389,0.2198624312877655,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51904296875,0.9917512536048888,0.3314166665077209,0.31486976146698,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5188903808594,0.9770439863204956,0.3145820498466491,0.2206227481365203,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9483111500740052,0.287949800491333,0.273653119802475,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170288085937,0.8209800720214844,0.1886937618255615,0.8533473014831543,286.5190734863281,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.524658203125,1.0,0.4103031456470489,1.0,1.0,0.0,1.0,-2.25992751121521,2.259923458099365,4.105625976080773e-06,1.7439913749694824,0.4889256656169891,0.4889256656169891,0.0,62.13678359985352,89.0,11922.8193359375,-0.0,897.8412475585938,1.0,283.1499938964844,286.1283874511719,290.9001159667969,289.7709045410156,293.1499938964844,293.1499938964844,283.1499938964844,19631.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.9457789063453674,0.94578355550766,5.96860303403446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.609130859375,0.0,60.133575439453125,1895.4371337890625,0.0,4300.0,0.3155053853988647,1.0,0.0,3.0,1.0,0.0
12335040,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51806640625,0.891280472278595,0.2433992028236389,0.2198624312877655,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51904296875,0.9917512536048888,0.3314166665077209,0.31486976146698,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5188903808594,0.9770439863204956,0.3145820498466491,0.2206227481365203,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9483111500740052,0.287949800491333,0.273653119802475,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170288085937,0.8209800720214844,0.1886937618255615,0.8533473014831543,286.5190734863281,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.524658203125,1.0,0.4103031456470489,1.0,1.0,0.0,1.0,-2.25992751121521,2.259923458099365,4.105625976080773e-06,1.7439913749694824,0.4889256656169891,0.4889256656169891,0.0,62.13678359985352,89.0,11922.8193359375,-0.0,897.8412475585938,1.0,283.1499938964844,286.1283874511719,290.9001159667969,289.7709045410156,293.1499938964844,293.1499938964844,283.1499938964844,19631.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.9457789063453674,0.94578355550766,5.96860303403446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.609130859375,0.0,60.133575439453125,1895.4371337890625,0.0,4300.0,0.3155053853988647,1.0,0.0,3.0,1.0,0.0
12335100,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56494140625,0.865821123123169,0.2428569495677948,0.2195893079042434,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5657653808594,0.9661442041397096,0.3300596177577972,0.3137754797935486,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5656433105469,0.9489291906356812,0.3138324916362762,0.2202625572681427,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.9173691272735596,0.2871320843696594,0.2731030881404876,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5640563964844,0.798099935054779,0.1881652176380157,0.8520501255989075,286.5657958984375,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0567321777344,286.5706787109375,1.0,0.4139238595962524,1.0,1.0,0.0,1.0,-2.2552924156188965,2.2552881240844727,4.08861342293676e-06,1.7402557134628296,0.4786782562732696,0.4786782562732696,0.0,67.19173431396484,89.0,11672.021484375,-0.0,912.8556518554688,1.0,283.1499938964844,286.18756103515625,290.87652587890625,289.7328491210937,293.1499938964844,293.1499938964844,283.1499938964844,19493.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.90849506855011,0.9084996581077576,5.507298439511033e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.49755859375,0.0,55.9097900390625,1895.4371337890625,0.0,4300.0,0.3093882501125335,1.0,0.0,3.0,1.0,0.0
12335160,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60992431640625,0.8427063226699829,0.2422854751348495,0.2193155288696289,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107177734375,0.9367079734802246,0.328853964805603,0.3128090798854828,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.610595703125,0.9189140200614928,0.3130584359169006,0.2199077904224395,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103820800781,0.8903540372848511,0.2862909734249115,0.2725586891174316,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6090393066406,0.7756183743476868,0.1876089423894882,0.850744366645813,286.6107482910156,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0570983886719,286.6156311035156,1.0,0.4182131588459015,1.0,1.0,0.0,1.0,-2.2511537075042725,2.251149654388428,4.073636318935314e-06,1.737025260925293,0.4684027135372162,0.4684027135372162,0.0,73.04405975341797,107.0,11424.4638671875,-0.0,931.2219848632812,1.0,283.1499938964844,286.2440795898437,290.8533935546875,289.6949462890625,293.1499938964844,293.1499938964844,283.1499938964844,19379.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.8728320002555847,0.8728364706039429,5.083405696382216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.295166015625,0.0,52.10901641845703,1895.4371337890625,0.0,4300.0,0.3037270605564117,1.0,0.0,3.0,1.0,0.0
12335220,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027856349945068,0.2410728931427002,0.2187676876783371,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7003173828125,0.8851743340492249,0.326693594455719,0.3112495243549347,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001953125,0.8709951043128967,0.3114484250545501,0.2192049622535705,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6999816894531,0.8459035754203796,0.2845469117164612,0.2714802324771881,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379908561706543,0.1864269822835922,0.8481388092041016,286.7003479003906,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052307128906,1.0,0.4282371997833252,1.0,1.0,0.0,1.0,-2.2433524131774902,2.243348360061645,4.045487457915442e-06,1.7309377193450928,0.4478222131729126,0.4478222131729126,0.0,86.61185455322266,110.0,10934.890625,-0.0,975.3453369140624,1.0,283.1499938964844,286.3556823730469,290.8076477050781,289.6197814941406,293.1499938964844,293.1499938964844,283.1499938964844,19195.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.8059313893318176,0.8059356808662415,4.3340069311170744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.09521484375,0.0,45.54241180419922,1895.4371337890625,0.0,4300.0,0.2935424149036407,1.0,0.0,3.0,1.0,0.0
12335280,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027856349945068,0.2410728931427002,0.2187676876783371,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7003173828125,0.8851743340492249,0.326693594455719,0.3112495243549347,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001953125,0.8709951043128967,0.3114484250545501,0.2192049622535705,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6999816894531,0.8459035754203796,0.2845469117164612,0.2714802324771881,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379908561706543,0.1864269822835922,0.8481388092041016,286.7003479003906,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052307128906,1.0,0.4282371997833252,1.0,1.0,0.0,1.0,-2.2433524131774902,2.243348360061645,4.045487457915442e-06,1.7309377193450928,0.4478222131729126,0.4478222131729126,0.0,86.61185455322266,110.0,10934.890625,-0.0,975.3453369140624,1.0,283.1499938964844,286.3556823730469,290.8076477050781,289.6197814941406,293.1499938964844,293.1499938964844,283.1499938964844,19195.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.8059313893318176,0.8059356808662415,4.3340069311170744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.09521484375,0.0,45.54241180419922,1895.4371337890625,0.0,4300.0,0.2935424149036407,1.0,0.0,3.0,1.0,0.0
12335340,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780309915542603,0.2398106753826141,0.2180293649435043,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579707145690918,0.3246929347515106,0.3097436130046844,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451420664787292,0.3097909390926361,0.2183576673269271,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882385253906,0.8216848373413086,0.2827481627464294,0.2702013552188873,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.7171047329902649,0.185183897614479,0.8445479273796082,286.7886047363281,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933654785156,1.0,0.4346194863319397,1.0,1.0,0.0,1.0,-2.2337915897369385,2.233787775039673,4.011188593722181e-06,1.7235106229782104,0.4271869659423828,0.4271869659423828,0.0,96.59877014160156,98.0,10446.37890625,-0.0,1003.7193603515624,1.0,283.1499938964844,286.4651794433594,290.7615051269531,289.5405578613281,293.1499938964844,293.1499938964844,283.1499938964844,19052.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980899691581726,1.0,0.0,0.0,0.7442195415496826,0.7442237138748169,3.695690864446989e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3200.03466796875,0.0,40.07257843017578,1895.4371337890625,0.0,4283.8759765625,0.2845956981182098,1.0,0.0,3.0,1.0,0.0
12335400,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780309915542603,0.2398106753826141,0.2180293649435043,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579707145690918,0.3246929347515106,0.3097436130046844,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451420664787292,0.3097909390926361,0.2183576673269271,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882385253906,0.8216848373413086,0.2827481627464294,0.2702013552188873,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.7171047329902649,0.185183897614479,0.8445479273796082,286.7886047363281,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933654785156,1.0,0.4346194863319397,1.0,1.0,0.0,1.0,-2.2337915897369385,2.233787775039673,4.011188593722181e-06,1.7235106229782104,0.4271869659423828,0.4271869659423828,0.0,96.59877014160156,98.0,10446.37890625,-0.0,1003.7193603515624,1.0,283.1499938964844,286.4651794433594,290.7615051269531,289.5405578613281,293.1499938964844,293.1499938964844,283.1499938964844,19052.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980899691581726,1.0,0.0,0.0,0.7442195415496826,0.7442237138748169,3.695690864446989e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3200.03466796875,0.0,40.07257843017578,1895.4371337890625,0.0,4283.8759765625,0.2845956981182098,1.0,0.0,3.0,1.0,0.0
