time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335460,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720714211463928,0.238585352897644,0.2170016169548034,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514163494110107,0.3227939307689667,0.3080209195613861,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390346169471741,0.308159589767456,0.2172799706459045,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155144453048706,0.2809583842754364,0.2685975730419159,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114461660385132,0.1839446723461151,0.8393967747688293,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.8898620605469,1.0,0.4340562224388122,1.0,1.0,0.0,1.0,-2.2210822105407715,2.221078395843506,3.965836640418274e-06,1.7136387825012207,0.4066300094127655,0.4066300094127655,0.0,98.55435180664062,86.0,9977.41015625,-0.0,998.2107543945312,1.0,283.1499938964844,286.572998046875,290.71832275390625,289.4604187011719,293.1499938964844,293.1499938964844,283.1499938964844,18935.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892575740814208,1.0,0.0,0.0,0.6873186826705933,0.687322735786438,3.1521711463256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3046.908447265625,0.0,35.46954345703125,1895.4371337890625,0.0,4208.65966796875,0.2766481041908264,1.0,0.0,3.0,1.0,0.0
12335520,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720714211463928,0.238585352897644,0.2170016169548034,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514163494110107,0.3227939307689667,0.3080209195613861,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390346169471741,0.308159589767456,0.2172799706459045,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155144453048706,0.2809583842754364,0.2685975730419159,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114461660385132,0.1839446723461151,0.8393967747688293,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.8898620605469,1.0,0.4340562224388122,1.0,1.0,0.0,1.0,-2.2210822105407715,2.221078395843506,3.965836640418274e-06,1.7136387825012207,0.4066300094127655,0.4066300094127655,0.0,98.55435180664062,86.0,9977.41015625,-0.0,998.2107543945312,1.0,283.1499938964844,286.572998046875,290.71832275390625,289.4604187011719,293.1499938964844,293.1499938964844,283.1499938964844,18935.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892575740814208,1.0,0.0,0.0,0.6873186826705933,0.687322735786438,3.1521711463256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3046.908447265625,0.0,35.46954345703125,1895.4371337890625,0.0,4208.65966796875,0.2766481041908264,1.0,0.0,3.0,1.0,0.0
12335580,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767435908317566,0.2374969273805618,0.2158857136964798,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561646938323975,0.3210375010967254,0.3062190413475036,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437241315841675,0.3066498339176178,0.2161228209733963,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197754621505737,0.2792627811431885,0.2668608129024505,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152321338653564,0.1827883273363113,0.8335641622543335,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294086396694183,1.0,1.0,0.0,1.0,-2.2070963382720947,2.20709228515625,3.916195964848157e-06,1.702744960784912,0.386311262845993,0.386311262845993,0.0,95.18653106689452,74.0,9521.69140625,-0.0,971.44189453125,1.0,283.1499938964844,286.68212890625,290.6819152832031,289.3882141113281,293.1499938964844,293.1499938964844,283.1499938964844,18835.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756049513816832,1.0,0.0,0.0,0.6352530121803284,0.6352569460868835,2.692693712447181e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2902.197998046875,0.0,31.5871810913086,1895.4371337890625,0.0,4090.403564453125,0.2695613503456116,1.0,0.0,3.0,1.0,0.0
12335640,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767435908317566,0.2374969273805618,0.2158857136964798,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561646938323975,0.3210375010967254,0.3062190413475036,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437241315841675,0.3066498339176178,0.2161228209733963,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197754621505737,0.2792627811431885,0.2668608129024505,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152321338653564,0.1827883273363113,0.8335641622543335,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294086396694183,1.0,1.0,0.0,1.0,-2.2070963382720947,2.20709228515625,3.916195964848157e-06,1.702744960784912,0.386311262845993,0.386311262845993,0.0,95.18653106689452,74.0,9521.69140625,-0.0,971.44189453125,1.0,283.1499938964844,286.68212890625,290.6819152832031,289.3882141113281,293.1499938964844,293.1499938964844,283.1499938964844,18835.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756049513816832,1.0,0.0,0.0,0.6352530121803284,0.6352569460868835,2.692693712447181e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2902.197998046875,0.0,31.5871810913086,1895.4371337890625,0.0,4090.403564453125,0.2695613503456116,1.0,0.0,3.0,1.0,0.0
12335700,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376892089844,0.7820062041282654,0.2369933426380157,0.2153202593326568,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0386047363281,0.861662745475769,0.3201996684074402,0.3053100109100342,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384826660156,0.8490574955940247,0.3059317767620086,0.215535283088684,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382080078125,0.8246814608573914,0.278445154428482,0.2659729123115539,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03662109375,0.719563901424408,0.1822403222322464,0.8305496573448181,287.03863525390625,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.056640625,287.0442810058594,1.0,0.4260464906692505,1.0,1.0,0.0,1.0,-2.199932336807251,2.1999282836914062,3.890895186486887e-06,1.6971628665924072,0.3762033581733703,0.3762033581733703,0.0,92.21556854248048,74.0,9295.71875,-0.0,953.181396484375,1.0,283.1499938964844,286.735595703125,290.6660461425781,289.3548889160156,293.1499938964844,293.1499938964844,283.1499938964844,18786.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674179553985596,1.0,0.0,0.0,0.610747754573822,0.6107516288757324,2.4889560634733243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2830.935302734375,0.0,29.855871200561523,1895.4371337890625,0.0,4018.427490234375,0.2663200497627258,1.0,0.0,3.0,1.0,0.0
12335760,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.7890725135803223,0.2365103811025619,0.214752122759819,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08941650390625,0.8691335916519165,0.3193821310997009,0.3043979108333587,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.8562905788421631,0.3052327036857605,0.2149442434310913,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890197753906,0.8312528729438782,0.2776432931423187,0.2650769054889679,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.7252628803253174,0.181709349155426,0.827501118183136,287.0894470214844,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0572509765625,287.0950927734375,1.0,0.4221682250499725,1.0,1.0,0.0,1.0,-2.192706346511841,2.192702531814575,3.86546253139386e-06,1.691531538963318,0.3661300539970398,0.3661300539970398,0.0,88.62519073486328,62.0,9071.6025390625,-0.0,932.6587524414062,1.0,283.1499938964844,286.78839111328125,290.6513061523437,289.322998046875,293.1499938964844,293.1499938964844,283.1499938964844,18738.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584913849830629,1.0,0.0,0.0,0.5872048139572144,0.5872086882591248,2.3007673988217906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2760.47607421875,0.0,28.246665954589844,1895.4371337890625,0.0,3939.126708984375,0.2632812559604645,1.0,0.0,3.0,1.0,0.0
12335820,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085603713989258,0.2355906367301941,0.2136129289865493,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902433514595032,0.3177921772003174,0.3025695383548736,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768354058265686,0.3038772344589233,0.213757112622261,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497758507728577,0.2760751247406006,0.2632705271244049,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409570217132568,0.1806880682706833,0.8213570713996887,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132660925388336,1.0,1.0,0.0,1.0,-2.1781668663024902,2.1781630516052246,3.814555611825199e-06,1.6801984310150146,0.3460763096809387,0.3460763096809387,0.0,80.13526153564453,50.0,8629.9736328125,-0.0,887.0562133789062,1.0,283.1499938964844,286.89166259765625,290.62432861328125,289.2626037597656,293.1499938964844,293.1499938964844,283.1499938964844,18646.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388637542724608,1.0,0.0,0.0,0.5429006814956665,0.5429044365882874,1.966682283693899e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2622.19189453125,0.0,25.357852935791016,1895.4371337890625,0.0,3762.1083984375,0.2577749490737915,1.0,0.0,3.0,1.0,0.0
12335880,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085603713989258,0.2355906367301941,0.2136129289865493,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902433514595032,0.3177921772003174,0.3025695383548736,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768354058265686,0.3038772344589233,0.213757112622261,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497758507728577,0.2760751247406006,0.2632705271244049,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409570217132568,0.1806880682706833,0.8213570713996887,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132660925388336,1.0,1.0,0.0,1.0,-2.1781668663024902,2.1781630516052246,3.814555611825199e-06,1.6801984310150146,0.3460763096809387,0.3460763096809387,0.0,80.13526153564453,50.0,8629.9736328125,-0.0,887.0562133789062,1.0,283.1499938964844,286.89166259765625,290.62432861328125,289.2626037597656,293.1499938964844,293.1499938964844,283.1499938964844,18646.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388637542724608,1.0,0.0,0.0,0.5429006814956665,0.5429044365882874,1.966682283693899e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2622.19189453125,0.0,25.357852935791016,1895.4371337890625,0.0,3762.1083984375,0.2577749490737915,1.0,0.0,3.0,1.0,0.0
12335940,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344734311103821,0.2347140461206436,0.2124732881784439,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226524233818054,0.316243976354599,0.3007391989231109,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886047363281,0.9074194431304932,0.3025612831115722,0.2125668376684188,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.288330078125,0.8779312968254089,0.274539053440094,0.2614524066448211,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7646890878677368,0.1797067373991012,0.8151916265487671,287.28875732421875,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.29425048828125,1.0,0.4032446444034576,1.0,1.0,0.0,1.0,-2.163580656051636,2.163577079772949,3.763846507354174e-06,1.6688272953033447,0.3261274397373199,0.3261274397373199,0.0,70.46968841552734,38.0,8198.44140625,-0.0,837.6585083007812,1.0,283.1499938964844,286.991455078125,290.5993347167969,289.20538330078125,293.1499938964844,293.1499938964844,283.1499938964844,18564.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917374312877655,1.0,0.0,0.0,0.5020986795425415,0.5021024346351624,1.6821768866748243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2487.63818359375,0.0,22.852060317993164,1895.4371337890625,0.0,3564.907470703125,0.2529646754264831,1.0,0.0,3.0,1.0,0.0
12336000,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344734311103821,0.2347140461206436,0.2124732881784439,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226524233818054,0.316243976354599,0.3007391989231109,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886047363281,0.9074194431304932,0.3025612831115722,0.2125668376684188,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.288330078125,0.8779312968254089,0.274539053440094,0.2614524066448211,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7646890878677368,0.1797067373991012,0.8151916265487671,287.28875732421875,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.29425048828125,1.0,0.4032446444034576,1.0,1.0,0.0,1.0,-2.163580656051636,2.163577079772949,3.763846507354174e-06,1.6688272953033447,0.3261274397373199,0.3261274397373199,0.0,70.46968841552734,38.0,8198.44140625,-0.0,837.6585083007812,1.0,283.1499938964844,286.991455078125,290.5993347167969,289.20538330078125,293.1499938964844,293.1499938964844,283.1499938964844,18564.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917374312877655,1.0,0.0,0.0,0.5020986795425415,0.5021024346351624,1.6821768866748243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2487.63818359375,0.0,22.852060317993164,1895.4371337890625,0.0,3564.907470703125,0.2529646754264831,1.0,0.0,3.0,1.0,0.0
12336060,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3851013183594,0.8732545375823975,0.2338636368513107,0.2113336771726608,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.385986328125,0.97100567817688,0.3147208094596863,0.2989077270030975,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567610621452332,0.301268607378006,0.2113743871450424,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.922057569026947,0.2730197310447693,0.2596251368522644,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.384033203125,0.8013870120048523,0.1787501871585846,0.8090198636054993,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924418985843658,1.0,1.0,0.0,1.0,-2.148972511291504,2.1489686965942383,3.713423666340532e-06,1.6574376821517944,0.3062694668769836,0.3062694668769836,0.0,60.10042572021485,41.0,7773.4423828125,-0.0,786.3052368164062,1.0,283.1499938964844,287.0878601074219,290.5754089355469,289.15106201171875,293.1499938964844,293.1499938964844,283.1499938964844,18451.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945557475090027,1.0,0.0,0.0,0.4639819264411926,0.4712718427181244,1.4364668565747252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2363.037841796875,0.0,20.943742752075195,1895.4371337890625,0.0,3352.78515625,0.2489608526229858,1.0,0.0,3.0,1.0,0.0
12336120,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3851013183594,0.8732545375823975,0.2338636368513107,0.2113336771726608,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.385986328125,0.97100567817688,0.3147208094596863,0.2989077270030975,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567610621452332,0.301268607378006,0.2113743871450424,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.922057569026947,0.2730197310447693,0.2596251368522644,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.384033203125,0.8013870120048523,0.1787501871585846,0.8090198636054993,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924418985843658,1.0,1.0,0.0,1.0,-2.148972511291504,2.1489686965942383,3.713423666340532e-06,1.6574376821517944,0.3062694668769836,0.3062694668769836,0.0,60.10042572021485,41.0,7773.4423828125,-0.0,786.3052368164062,1.0,283.1499938964844,287.0878601074219,290.5754089355469,289.15106201171875,293.1499938964844,293.1499938964844,283.1499938964844,18451.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945557475090027,1.0,0.0,0.0,0.4639819264411926,0.4712718427181244,1.4364668565747252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2363.037841796875,0.0,20.943742752075195,1895.4371337890625,0.0,3352.78515625,0.2489608526229858,1.0,0.0,3.0,1.0,0.0
12336180,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.90269273519516,0.2330278754234314,0.2103811353445053,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976437091827391,0.313216358423233,0.2972746789455414,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9865928292274476,0.2999926805496216,0.2103273570537567,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859924316406,0.9560076594352722,0.271509438753128,0.2579877376556396,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264353275299072,0.1778055876493454,0.8037707209587097,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861319720745086,1.0,1.0,0.0,1.0,-2.1363351345062256,2.13633131980896,3.67005691259692e-06,1.6475589275360107,0.2865829169750213,0.2865829169750213,0.0,54.32229232788086,59.0,7354.35595703125,-0.0,754.0414428710938,1.0,283.1499938964844,287.1844787597656,290.552490234375,289.0996398925781,293.1499938964844,293.1499938964844,283.1499938964844,18254.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871046781539917,1.0,0.0,0.0,0.4279234111309051,0.470970869064331,1.2218715816914028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2241.205810546875,0.0,20.481489181518555,1895.4371337890625,0.0,3132.629638671875,0.2465835958719253,1.0,0.0,3.0,1.0,0.0
12336240,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.90269273519516,0.2330278754234314,0.2103811353445053,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976437091827391,0.313216358423233,0.2972746789455414,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9865928292274476,0.2999926805496216,0.2103273570537567,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859924316406,0.9560076594352722,0.271509438753128,0.2579877376556396,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264353275299072,0.1778055876493454,0.8037707209587097,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861319720745086,1.0,1.0,0.0,1.0,-2.1363351345062256,2.13633131980896,3.67005691259692e-06,1.6475589275360107,0.2865829169750213,0.2865829169750213,0.0,54.32229232788086,59.0,7354.35595703125,-0.0,754.0414428710938,1.0,283.1499938964844,287.1844787597656,290.552490234375,289.0996398925781,293.1499938964844,293.1499938964844,283.1499938964844,18254.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871046781539917,1.0,0.0,0.0,0.4279234111309051,0.470970869064331,1.2218715816914028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2241.205810546875,0.0,20.481489181518555,1895.4371337890625,0.0,3132.629638671875,0.2465835958719253,1.0,0.0,3.0,1.0,0.0
12336300,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350646972656,0.8992181420326233,0.2326011508703231,0.2100211977958679,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53594970703125,0.9947453141212464,0.3124617636203766,0.296585202217102,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5358581542969,0.9833760261535645,0.2993500530719757,0.2098964750766754,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5355529785156,0.9517964720726012,0.2707476317882538,0.2572920024394989,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53399658203125,0.8233429789543152,0.1773262321949005,0.801728367805481,287.5360107421875,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0646667480469,287.5416259765625,1.0,0.3861122727394104,1.0,1.0,0.0,1.0,-2.131267547607422,2.131263971328736,3.652723762570531e-06,1.6435848474502563,0.276789903640747,0.276789903640747,0.0,54.64288711547852,59.0,7154.02392578125,-0.0,750.7814331054688,1.0,283.1499938964844,287.23193359375,290.5404052734375,289.0731811523437,293.1499938964844,293.1499938964844,283.1499938964844,18188.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590729832649231,1.0,0.0,0.0,0.4113647043704986,0.4746260941028595,1.129139270972246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2178.926513671875,0.0,20.474285125732425,1895.4371337890625,0.0,3020.310791015625,0.2458550482988357,1.0,0.0,3.0,1.0,0.0
12336360,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58349609375,0.8853554725646973,0.2321536839008331,0.209714651107788,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843505859375,0.9824608564376832,0.311693012714386,0.2959573864936828,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.584228515625,0.96969074010849,0.2986913323402405,0.2095099538564682,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5839538574219,0.9353063106536864,0.2699698507785797,0.2566560208797455,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824279785156,0.8114212155342102,0.1768308132886886,0.7999690175056458,287.5843811035156,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0651550292969,287.5898742675781,1.0,0.3875243663787842,1.0,1.0,0.0,1.0,-2.126803636550904,2.1267998218536377,3.637511781562353e-06,1.6400967836380005,0.2670138776302337,0.2670138776302337,0.0,56.76766586303711,77.0,6959.90966796875,-0.0,754.5943603515625,1.0,283.1499938964844,287.2779235839844,290.5277099609375,289.0463256835937,293.1499938964844,293.1499938964844,283.1499938964844,18147.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469434380531311,1.0,0.0,0.0,0.3957313597202301,0.4778507053852081,1.0449618059737986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2118.161865234375,0.0,20.47928237915039,1895.4371337890625,0.0,2906.650634765625,0.2452763766050338,1.0,0.0,3.0,1.0,0.0
12336420,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461020588874817,0.2311814874410629,0.2091773152351379,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369538426399232,0.310097336769104,0.294800192117691,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218227863311768,0.2973093092441559,0.2088050544261932,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889065980911255,0.2683508694171905,0.2554771304130554,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741959691047668,0.1757762134075164,0.7968898415565491,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936426043510437,1.0,1.0,0.0,1.0,-2.118806838989258,2.118803262710572,3.6103601814829744e-06,1.6338562965393066,0.2474728226661682,0.2474728226661682,0.0,64.78413391113281,95.0,6586.1796875,-0.0,776.5736083984375,1.0,283.1499938964844,287.3650817871094,290.50079345703125,288.9920349121094,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223140239715576,1.0,0.0,0.0,0.3666554093360901,0.482036679983139,9.027444569653652e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2001.04296875,0.0,20.44887924194336,1895.4371337890625,0.0,2677.0205078125,0.2443302124738693,1.0,0.0,3.0,1.0,0.0
12336480,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461020588874817,0.2311814874410629,0.2091773152351379,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369538426399232,0.310097336769104,0.294800192117691,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218227863311768,0.2973093092441559,0.2088050544261932,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889065980911255,0.2683508694171905,0.2554771304130554,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741959691047668,0.1757762134075164,0.7968898415565491,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936426043510437,1.0,1.0,0.0,1.0,-2.118806838989258,2.118803262710572,3.6103601814829744e-06,1.6338562965393066,0.2474728226661682,0.2474728226661682,0.0,64.78413391113281,95.0,6586.1796875,-0.0,776.5736083984375,1.0,283.1499938964844,287.3650817871094,290.50079345703125,288.9920349121094,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223140239715576,1.0,0.0,0.0,0.3666554093360901,0.482036679983139,9.027444569653652e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2001.04296875,0.0,20.44887924194336,1895.4371337890625,0.0,2677.0205078125,0.2443302124738693,1.0,0.0,3.0,1.0,0.0
12336540,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073924779891968,0.2301005423069,0.2086790651082992,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869881629943848,0.3084127604961395,0.2937046587467193,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745881915092468,0.2958317101001739,0.2081406414508819,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455909490585327,0.2666369378566742,0.2543538510799408,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375627756118774,0.1746256500482559,0.794070303440094,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028077125549316,1.0,1.0,0.0,1.0,-2.111359119415283,2.1113555431365967,3.585184458643198e-06,1.6280525922775269,0.2278987020254135,0.2278987020254135,0.0,76.43793487548828,98.0,6228.30224609375,-0.0,811.9476318359375,1.0,283.1499938964844,287.4474792480469,290.4719543457031,288.9370422363281,293.1499938964844,293.1499938964844,283.1499938964844,18097.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973672747612,1.0,0.0,0.0,0.3398517966270447,0.4840920567512512,7.931490131340979e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1888.818359375,0.0,20.366676330566406,1895.4371337890625,0.0,2447.379638671875,0.2435038685798645,1.0,0.0,3.0,1.0,0.0
12336600,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073924779891968,0.2301005423069,0.2086790651082992,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869881629943848,0.3084127604961395,0.2937046587467193,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745881915092468,0.2958317101001739,0.2081406414508819,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455909490585327,0.2666369378566742,0.2543538510799408,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375627756118774,0.1746256500482559,0.794070303440094,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028077125549316,1.0,1.0,0.0,1.0,-2.111359119415283,2.1113555431365967,3.585184458643198e-06,1.6280525922775269,0.2278987020254135,0.2278987020254135,0.0,76.43793487548828,98.0,6228.30224609375,-0.0,811.9476318359375,1.0,283.1499938964844,287.4474792480469,290.4719543457031,288.9370422363281,293.1499938964844,293.1499938964844,283.1499938964844,18097.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973672747612,1.0,0.0,0.0,0.3398517966270447,0.4840920567512512,7.931490131340979e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1888.818359375,0.0,20.366676330566406,1895.4371337890625,0.0,2447.379638671875,0.2435038685798645,1.0,0.0,3.0,1.0,0.0
12336660,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821468710899353,0.2289287894964218,0.2079923003911972,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8593982458114624,0.3066446781158447,0.2924216389656067,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480671048164368,0.2942684292793274,0.2073352038860321,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.820909857749939,0.2648347020149231,0.2530381083488464,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8444519042969,0.7162413597106934,0.1733864098787307,0.7903329730033875,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088410139083862,1.0,1.0,0.0,1.0,-2.101958990097046,2.10195541381836,3.553592478056089e-06,1.6207571029663086,0.2082163840532302,0.2082163840532302,0.0,85.3709487915039,86.0,5882.3984375,-0.0,835.5510864257812,1.0,283.1499938964844,287.52691650390625,290.4407043457031,288.8807678222656,293.1499938964844,293.1499938964844,283.1499938964844,18090.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722851634025574,1.0,0.0,0.0,0.3148889243602752,0.4851318001747131,7.0590964185157645e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1780.590576171875,0.0,20.261335372924805,1895.4371337890625,0.0,2221.157958984375,0.2427412122488021,1.0,0.0,3.0,1.0,0.0
12336720,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821468710899353,0.2289287894964218,0.2079923003911972,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8593982458114624,0.3066446781158447,0.2924216389656067,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480671048164368,0.2942684292793274,0.2073352038860321,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.820909857749939,0.2648347020149231,0.2530381083488464,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8444519042969,0.7162413597106934,0.1733864098787307,0.7903329730033875,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088410139083862,1.0,1.0,0.0,1.0,-2.101958990097046,2.10195541381836,3.553592478056089e-06,1.6207571029663086,0.2082163840532302,0.2082163840532302,0.0,85.3709487915039,86.0,5882.3984375,-0.0,835.5510864257812,1.0,283.1499938964844,287.52691650390625,290.4407043457031,288.8807678222656,293.1499938964844,293.1499938964844,283.1499938964844,18090.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722851634025574,1.0,0.0,0.0,0.3148889243602752,0.4851318001747131,7.0590964185157645e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1780.590576171875,0.0,20.261335372924805,1895.4371337890625,0.0,2221.157958984375,0.2427412122488021,1.0,0.0,3.0,1.0,0.0
12336780,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762560844421387,0.2277128100395202,0.2069846391677856,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529849648475647,0.3048206865787506,0.2907942533493042,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420218825340271,0.2926526367664337,0.2062768936157226,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147256970405579,0.2629740834236145,0.2513749301433563,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105259895324707,0.1720938235521316,0.7849617004394531,287.9201354980469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080801010131836,1.0,1.0,0.0,1.0,-2.0890777111053467,2.08907413482666,3.5105404094792902e-06,1.6107563972473145,0.1883241832256317,0.1883241832256317,0.0,87.00099182128906,74.0,5547.25830078125,-0.0,829.7788696289062,1.0,283.1499938964844,287.60400390625,290.40655517578125,288.822509765625,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471905946731567,1.0,0.0,0.0,0.2915038168430328,0.4857392013072967,6.335434399318274e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1675.669677734375,0.0,20.151817321777344,1895.4371337890625,0.0,2001.1959228515625,0.2420354485511779,1.0,0.0,3.0,1.0,0.0
12336840,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762560844421387,0.2277128100395202,0.2069846391677856,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529849648475647,0.3048206865787506,0.2907942533493042,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420218825340271,0.2926526367664337,0.2062768936157226,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147256970405579,0.2629740834236145,0.2513749301433563,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105259895324707,0.1720938235521316,0.7849617004394531,287.9201354980469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080801010131836,1.0,1.0,0.0,1.0,-2.0890777111053467,2.08907413482666,3.5105404094792902e-06,1.6107563972473145,0.1883241832256317,0.1883241832256317,0.0,87.00099182128906,74.0,5547.25830078125,-0.0,829.7788696289062,1.0,283.1499938964844,287.60400390625,290.40655517578125,288.822509765625,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471905946731567,1.0,0.0,0.0,0.2915038168430328,0.4857392013072967,6.335434399318274e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1675.669677734375,0.0,20.151817321777344,1895.4371337890625,0.0,2001.1959228515625,0.2420354485511779,1.0,0.0,3.0,1.0,0.0
12336900,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9538269042969,0.7777352929115295,0.2270996272563934,0.2064007222652435,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9544372558594,0.8544586896896362,0.3038956224918365,0.2898892760276794,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.954345703125,0.8435013294219971,0.2918337881565094,0.2056816965341568,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541320800781,0.815960705280304,0.26203054189682,0.2504516839981079,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530334472656,0.7116037011146545,0.1714386194944381,0.7818572521209717,287.9544677734375,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0604858398437,287.9583435058594,1.0,0.4060516655445099,1.0,1.0,0.0,1.0,-2.081737995147705,2.0817346572875977,3.486117748252582e-06,1.6050457954406738,0.178271010518074,0.178271010518074,0.0,85.83141326904297,74.0,5384.29052734375,-0.0,819.0720825195312,1.0,283.1499938964844,287.6419677734375,290.38818359375,288.7924499511719,293.1499938964844,293.1499938964844,283.1499938964844,18080.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346625924110413,1.0,0.0,0.0,0.2803457081317901,0.4859711229801178,6.014712727875349e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1624.3970947265625,0.0,20.09861946105957,1895.4371337890625,0.0,1894.296875,0.241704061627388,1.0,0.0,3.0,1.0,0.0
12336960,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.98663330078125,0.7814320921897888,0.2264830917119979,0.205779030919075,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9872131347656,0.8582810163497925,0.3029622733592987,0.2889397144317627,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.8472414016723633,0.2910079061985016,0.2050545215606689,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869384765625,0.8193352222442627,0.2610788643360138,0.2494838833808899,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9858703613281,0.7146138548851013,0.1707789897918701,0.7785569429397583,287.9872131347656,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0595703125,287.990966796875,1.0,0.4031858742237091,1.0,1.0,0.0,1.0,-2.073972225189209,2.0739686489105225,3.460372909103171e-06,1.5990008115768433,0.1681365668773651,0.1681365668773651,0.0,83.72024536132812,62.0,5224.61865234375,-0.0,804.7315673828125,1.0,283.1499938964844,287.6797790527344,290.368896484375,288.7616882324219,293.1499938964844,293.1499938964844,283.1499938964844,18076.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221567630767822,1.0,0.0,0.0,0.2695246636867523,0.4861815571784973,5.716227491348036e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1573.9857177734375,0.0,20.0473575592041,1895.4371337890625,0.0,1789.803466796875,0.2413870096206665,1.0,0.0,3.0,1.0,0.0
12337020,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0480041503906,0.7947562336921692,0.225236177444458,0.2044486254453659,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723543882369995,0.3010692298412323,0.2869364023208618,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609368205070496,0.2893324792385101,0.2037253379821777,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8315757513046265,0.2591501474380493,0.2474448084831237,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0473022460937,0.725269615650177,0.1694463640451431,0.7715175151824951,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.052001953125,1.0,0.3955647647380829,1.0,1.0,0.0,1.0,-2.057469606399536,2.0574662685394287,3.4059996778523782e-06,1.5861494541168213,0.1475953161716461,0.1475953161716461,0.0,77.4467544555664,50.0,4915.3193359375,-0.0,768.3239135742188,1.0,283.1499938964844,287.7557983398437,290.32745361328125,288.6979675292969,293.1499938964844,293.1499938964844,283.1499938964844,18069.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972469091415405,1.0,0.0,0.0,0.2488444149494171,0.4865804314613342,5.174935591156782e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1475.8980712890625,0.0,19.951860427856445,1895.4371337890625,0.0,1589.094482421875,0.2407948821783065,1.0,0.0,3.0,1.0,0.0
12337080,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0480041503906,0.7947562336921692,0.225236177444458,0.2044486254453659,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723543882369995,0.3010692298412323,0.2869364023208618,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609368205070496,0.2893324792385101,0.2037253379821777,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8315757513046265,0.2591501474380493,0.2474448084831237,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0473022460937,0.725269615650177,0.1694463640451431,0.7715175151824951,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.052001953125,1.0,0.3955647647380829,1.0,1.0,0.0,1.0,-2.057469606399536,2.0574662685394287,3.4059996778523782e-06,1.5861494541168213,0.1475953161716461,0.1475953161716461,0.0,77.4467544555664,50.0,4915.3193359375,-0.0,768.3239135742188,1.0,283.1499938964844,287.7557983398437,290.32745361328125,288.6979675292969,293.1499938964844,293.1499938964844,283.1499938964844,18069.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972469091415405,1.0,0.0,0.0,0.2488444149494171,0.4865804314613342,5.174935591156782e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1475.8980712890625,0.0,19.951860427856445,1895.4371337890625,0.0,1589.094482421875,0.2407948821783065,1.0,0.0,3.0,1.0,0.0
12337140,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157327175140381,0.0,0.2030278444290161,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956317901611328,0.0,0.2848241925239563,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837302327156067,0.0,0.2023176401853561,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8517827987670898,0.0,0.2452985197305679,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7422766089439392,0.0,0.7640424966812134,288.1047668457031,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.0399816036224365,2.039978265762329,3.3488804547232576e-06,1.5725250244140625,0.0,0.0,0.0,69.2994155883789,60.0,4619.365234375,-0.0,725.1298828125,0.0,283.1499938964844,287.83319091796875,290.28192138671875,288.631103515625,293.1499938964844,293.1499938964844,278.1499938964844,18063.66015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293756306171417,0.4869840741157532,4.694335142829686e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.8663387298584,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157327175140381,0.0,0.2030278444290161,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956317901611328,0.0,0.2848241925239563,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837302327156067,0.0,0.2023176401853561,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8517827987670898,0.0,0.2452985197305679,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7422766089439392,0.0,0.7640424966812134,288.1047668457031,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.0399816036224365,2.039978265762329,3.3488804547232576e-06,1.5725250244140625,0.0,0.0,0.0,69.2994155883789,60.0,4619.365234375,-0.0,725.1298828125,0.0,283.1499938964844,287.83319091796875,290.28192138671875,288.631103515625,293.1499938964844,293.1499938964844,278.1499938964844,18063.66015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293756306171417,0.4869840741157532,4.694335142829686e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.8663387298584,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.15411376953125,0.3576033413410187,0.0,0.0008398059871979,297.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.154296875,0.3576033413410187,0.0,0.0008843562100082,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.154296875,0.3576033413410187,0.0,0.0006531824474222,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1542053222656,0.3576033413410187,0.0,0.0008843562100082,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537780761719,0.0,0.0,0.0041950060985982,288.1646423339844,294.1499938964844,290.3157958984375,287.3807983398437,290.3449401855469,296.6330261230469,286.943115234375,0.0,0.0,0.7978798747062683,0.7978798747062683,0.2021201252937317,1.0,-0.0089494595304131,0.0090073877945542,-5.792900628875941e-05,-0.0112538309767842,0.0,0.0,0.0,-0.0470437444746494,60.0,912.9804077148438,-0.0,-5.46074898011284e-06,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,1.043081283569336e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.266685285596026e-15,3.417139279328872e-14,1.880547624377572e-20,1.5792230023681242e-10,1.5792211982557092e-10,1.811642140870276e-16,0.0,0.0,-0.0,0.0,0.0,7.346458873070641e-24,3.881081027780229e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
